time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227940,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9274425506591796,0.507566511631012,0.458843469619751,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9990000128746032,0.7940322756767273,0.609313428401947,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8224903345108032,0.3544887602329254,0.2500982880592346,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7884712219238281,0.3114633560180664,0.2982334792613983,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.6570270657539368,0.1787597686052322,0.821349024772644,284.8209228515625,284.95001220703125,300.5833435058594,288.68511962890625,298.3184814453125,297.164306640625,284.8198547363281,1.0,0.5618895888328552,0.4550643563270569,0.4550643563270569,1.0,1.0,-2.92700743675232,0.9893896579742432,1.9376178979873653,0.3244942724704742,0.9003534913063049,0.9003534913063049,0.0,154.94749450683594,163.0,40871.26953125,0.0,2200.603271484375,1.0,280.6581420898437,283.3305358886719,291.7435607910156,294.39825439453125,293.1499938964844,293.1499938964844,280.3500061035156,36087.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326783418655396,1.0,0.0,0.0,3.658874034881592,3.658898115158081,8.932811965678411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.341796875,0.0,1543.722412109375,1895.4371337890625,0.0,3705.66650390625,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
12228000,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9274425506591796,0.507566511631012,0.458843469619751,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9990000128746032,0.7940322756767273,0.609313428401947,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8224903345108032,0.3544887602329254,0.2500982880592346,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7884712219238281,0.3114633560180664,0.2982334792613983,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.6570270657539368,0.1787597686052322,0.821349024772644,284.8209228515625,284.95001220703125,300.5833435058594,288.68511962890625,298.3184814453125,297.164306640625,284.8198547363281,1.0,0.5618895888328552,0.4550643563270569,0.4550643563270569,1.0,1.0,-2.92700743675232,0.9893896579742432,1.9376178979873653,0.3244942724704742,0.9003534913063049,0.9003534913063049,0.0,154.94749450683594,163.0,40871.26953125,0.0,2200.603271484375,1.0,280.6581420898437,283.3305358886719,291.7435607910156,294.39825439453125,293.1499938964844,293.1499938964844,280.3500061035156,36087.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326783418655396,1.0,0.0,0.0,3.658874034881592,3.658898115158081,8.932811965678411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.341796875,0.0,1543.722412109375,1895.4371337890625,0.0,3705.66650390625,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
12228060,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.9196655750274658,0.5039116740226746,0.455806016921997,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.9990000128746032,0.7959920763969421,0.6185374855995178,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8186331391334534,0.3542624711990356,0.2501019835472107,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7840492725372314,0.3107823133468628,0.2978176772594452,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.6530002951622009,0.1779102087020874,0.8187277913093567,284.6336669921875,284.95001220703125,300.6199951171875,288.7084045410156,298.3219909667969,297.15386962890625,284.6326904296875,1.0,0.56429123878479,0.4542160034179687,0.4542160034179687,1.0,1.0,-2.930800437927246,0.9890158772468568,1.9417845010757449,0.3231669962406158,0.8945611715316772,0.8945611715316772,0.0,158.11544799804688,166.0,41837.6796875,0.0,2223.01904296875,1.0,280.3582458496094,283.102294921875,291.7556457519531,294.4741516113281,293.1499938964844,293.1499938964844,280.6499938964844,36333.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449191093444824,1.0,0.0,0.0,3.647164821624756,3.647188901901245,8.875729804458388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.54248046875,0.0,1532.50732421875,1895.4371337890625,0.0,3817.076171875,0.9048547148704528,1.0,0.0,3.0,1.0,0.0
12228120,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.9196655750274658,0.5039116740226746,0.455806016921997,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.9990000128746032,0.7959920763969421,0.6185374855995178,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8186331391334534,0.3542624711990356,0.2501019835472107,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7840492725372314,0.3107823133468628,0.2978176772594452,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.6530002951622009,0.1779102087020874,0.8187277913093567,284.6336669921875,284.95001220703125,300.6199951171875,288.7084045410156,298.3219909667969,297.15386962890625,284.6326904296875,1.0,0.56429123878479,0.4542160034179687,0.4542160034179687,1.0,1.0,-2.930800437927246,0.9890158772468568,1.9417845010757449,0.3231669962406158,0.8945611715316772,0.8945611715316772,0.0,158.11544799804688,166.0,41837.6796875,0.0,2223.01904296875,1.0,280.3582458496094,283.102294921875,291.7556457519531,294.4741516113281,293.1499938964844,293.1499938964844,280.6499938964844,36333.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449191093444824,1.0,0.0,0.0,3.647164821624756,3.647188901901245,8.875729804458388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.54248046875,0.0,1532.50732421875,1895.4371337890625,0.0,3817.076171875,0.9048547148704528,1.0,0.0,3.0,1.0,0.0
12228180,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9136372208595276,0.5024116635322571,0.4539164006710052,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9990000128746032,0.7990948557853699,0.626653254032135,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.815735399723053,0.3552610874176025,0.2505598068237304,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7805307507514954,0.3109699487686157,0.2977781295776367,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.649514377117157,0.1774449050426483,0.8162485957145691,284.82177734375,284.95001220703125,300.6566772460937,288.7322692871094,298.3294372558594,297.14923095703125,284.8236999511719,1.0,0.5666905641555786,0.4533676207065582,0.4533676207065582,1.0,1.0,-2.935800790786743,0.989096999168396,1.9467037916183472,0.3219328224658966,0.8943468928337097,0.8943468928337097,0.0,160.99917602539062,169.0,40991.203125,0.0,2246.1875,1.0,280.6421203613281,283.33123779296875,291.6850891113281,294.2783508300781,293.1499938964844,293.1499938964844,280.95001220703125,36216.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309516549110411,1.0,0.0,0.0,3.6381819248199454,3.638205766677856,8.832061553221138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5322265625,0.0,1521.6754150390625,1895.4371337890625,0.0,3689.861328125,0.9027981162071228,1.0,0.0,3.0,1.0,0.0
12228240,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9136372208595276,0.5024116635322571,0.4539164006710052,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9990000128746032,0.7990948557853699,0.626653254032135,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.815735399723053,0.3552610874176025,0.2505598068237304,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.7805307507514954,0.3109699487686157,0.2977781295776367,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.649514377117157,0.1774449050426483,0.8162485957145691,284.82177734375,284.95001220703125,300.6566772460937,288.7322692871094,298.3294372558594,297.14923095703125,284.8236999511719,1.0,0.5666905641555786,0.4533676207065582,0.4533676207065582,1.0,1.0,-2.935800790786743,0.989096999168396,1.9467037916183472,0.3219328224658966,0.8943468928337097,0.8943468928337097,0.0,160.99917602539062,169.0,40991.203125,0.0,2246.1875,1.0,280.6421203613281,283.33123779296875,291.6850891113281,294.2783508300781,293.1499938964844,293.1499938964844,280.95001220703125,36216.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309516549110411,1.0,0.0,0.0,3.6381819248199454,3.638205766677856,8.832061553221138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5322265625,0.0,1521.6754150390625,1895.4371337890625,0.0,3689.861328125,0.9027981162071228,1.0,0.0,3.0,1.0,0.0
12228300,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9117907881736756,0.5023683905601501,0.4536936283111572,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.8014089465141296,0.6297245621681213,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8150929808616638,0.356270432472229,0.25116628408432,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7795700430870056,0.3114776611328125,0.2981582880020141,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.648467481136322,0.1775129288434982,0.8162546753883362,284.9745178222656,284.95001220703125,300.67498779296875,288.7444152832031,298.3359069824219,297.15093994140625,284.9840393066406,1.0,0.5680158734321594,0.4529434144496918,0.4529434144496918,1.0,1.0,-2.940415143966675,0.9899541735649108,1.9504609107971191,0.3216720521450043,0.8959875702857971,0.8959875702857971,0.0,162.20376586914062,169.0,40244.5390625,0.0,2260.322998046875,1.0,280.8984375,283.5233764648437,291.6602783203125,294.1425476074219,293.1499938964844,293.1499938964844,280.95001220703125,36096.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205740094184875,1.0,0.0,0.0,3.636613607406616,3.6366374492645264,8.824449082567298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.54296875,0.0,1519.0489501953125,1895.4371337890625,0.0,3594.455078125,0.9024064540863036,1.0,0.0,3.0,1.0,0.0
12228360,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9105914235115052,0.5026195645332336,0.4538857936859131,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.8041576743125916,0.6322205066680908,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8149333000183105,0.357526957988739,0.2520070970058441,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7790914177894592,0.3122016787528991,0.2988007366657257,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6478760838508606,0.1777722686529159,0.8172237873077393,285.0329895019531,284.95001220703125,300.6933288574219,288.7566833496094,298.3441467285156,297.15496826171875,285.0350952148437,1.0,0.5694619417190552,0.4525710344314575,0.4525710344314575,1.0,1.0,-2.946591377258301,0.9915217757225036,1.9550695419311523,0.3217791616916656,0.8971735835075378,0.8971735835075378,0.0,163.27963256835938,172.0,40237.671875,0.0,2276.607421875,1.0,280.9417724609375,283.5816955566406,291.6972961425781,294.2222900390625,293.1499938964844,293.1499938964844,281.25,35991.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155480861663818,1.0,0.0,0.0,3.637737989425659,3.637761831283569,8.829906619212124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.591796875,0.0,1519.505615234375,1895.4371337890625,0.0,3548.017822265625,0.9025508761405944,1.0,0.0,3.0,1.0,0.0
12228420,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9087486863136292,0.5035395622253418,0.4546303153038025,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.8104662895202637,0.6367462277412415,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8151063323020935,0.360441654920578,0.2539798617362976,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7786611318588257,0.314018577337265,0.300451785326004,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.6473240256309509,0.1786683797836303,0.8209424018859863,285.244384765625,284.95001220703125,300.7300109863281,288.7816162109375,298.3632202148437,297.16668701171875,285.2464599609375,1.0,0.5726776123046875,0.451826274394989,0.451826274394989,1.0,1.0,-2.961747884750366,0.9957428574562072,1.966005086898804,0.3224832117557525,0.9028247594833374,0.9028247594833374,0.0,165.39414978027344,175.0,39552.57421875,0.0,2314.171630859375,1.0,281.24169921875,283.8299865722656,291.7340087890625,294.2118835449219,293.1499938964844,293.1499938964844,280.95001220703125,35725.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314382314682,1.0,0.0,0.0,3.647213697433472,3.647237777709961,8.875967978383414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7431640625,0.0,1528.0185546875,1895.4371337890625,0.0,3432.871337890625,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12228480,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.9087486863136292,0.5035395622253418,0.4546303153038025,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.8104662895202637,0.6367462277412415,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.8151063323020935,0.360441654920578,0.2539798617362976,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7786611318588257,0.314018577337265,0.300451785326004,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.6473240256309509,0.1786683797836303,0.8209424018859863,285.244384765625,284.95001220703125,300.7300109863281,288.7816162109375,298.3632202148437,297.16668701171875,285.2464599609375,1.0,0.5726776123046875,0.451826274394989,0.451826274394989,1.0,1.0,-2.961747884750366,0.9957428574562072,1.966005086898804,0.3224832117557525,0.9028247594833374,0.9028247594833374,0.0,165.39414978027344,175.0,39552.57421875,0.0,2314.171630859375,1.0,281.24169921875,283.8299865722656,291.7340087890625,294.2118835449219,293.1499938964844,293.1499938964844,280.95001220703125,35725.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90314382314682,1.0,0.0,0.0,3.647213697433472,3.647237777709961,8.875967978383414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7431640625,0.0,1528.0185546875,1895.4371337890625,0.0,3432.871337890625,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12228540,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9053972959518432,0.5023818016052246,0.4543204307556152,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.8150953054428101,0.6428639888763428,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8142563104629517,0.3622414469718933,0.2555850744247436,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7772907018661499,0.3149960935115814,0.3017712235450744,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.646186113357544,0.1791393011808395,0.824392557144165,285.0790100097656,284.95001220703125,300.76666259765625,288.8070373535156,298.376953125,297.17059326171875,285.0781555175781,1.0,0.57611483335495,0.4510815143585205,0.4510815143585205,1.0,1.0,-2.9763975143432617,0.999735951423645,1.9766614437103271,0.3231953680515289,0.9031928181648254,0.9031928181648254,0.0,168.05569458007812,178.0,40638.36328125,0.0,2353.93603515625,1.0,280.95782470703125,283.6177062988281,291.860595703125,294.47869873046875,293.1499938964844,293.1499938964844,280.6499938964844,35810.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186246991157532,1.0,0.0,0.0,3.655041694641113,3.655065536499024,8.914108775570639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.75732421875,0.0,1537.362060546875,1895.4371337890625,0.0,3576.460693359375,0.9062685370445251,1.0,0.0,3.0,1.0,0.0
12228600,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.9053972959518432,0.5023818016052246,0.4543204307556152,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.8150953054428101,0.6428639888763428,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8142563104629517,0.3622414469718933,0.2555850744247436,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7772907018661499,0.3149960935115814,0.3017712235450744,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.646186113357544,0.1791393011808395,0.824392557144165,285.0790100097656,284.95001220703125,300.76666259765625,288.8070373535156,298.376953125,297.17059326171875,285.0781555175781,1.0,0.57611483335495,0.4510815143585205,0.4510815143585205,1.0,1.0,-2.9763975143432617,0.999735951423645,1.9766614437103271,0.3231953680515289,0.9031928181648254,0.9031928181648254,0.0,168.05569458007812,178.0,40638.36328125,0.0,2353.93603515625,1.0,280.95782470703125,283.6177062988281,291.860595703125,294.47869873046875,293.1499938964844,293.1499938964844,280.6499938964844,35810.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186246991157532,1.0,0.0,0.0,3.655041694641113,3.655065536499024,8.914108775570639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.75732421875,0.0,1537.362060546875,1895.4371337890625,0.0,3576.460693359375,0.9062685370445251,1.0,0.0,3.0,1.0,0.0
12228660,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9001098275184631,0.4997731447219848,0.4523917734622955,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.8171688318252563,0.6510502696037292,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8116148114204407,0.3628409206867218,0.2562483251094818,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.774208128452301,0.314957320690155,0.3020535409450531,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6435168385505676,0.1788145005702972,0.8243395090103149,284.89422607421875,284.95001220703125,300.8004150390625,288.830810546875,298.3824768066406,297.164794921875,284.8927307128906,1.0,0.5790625214576721,0.4501702785491943,0.4501702785491943,1.0,1.0,-2.984997272491455,1.001010537147522,1.983986735343933,0.3225385248661041,0.9009448289871216,0.9009448289871216,0.0,171.22242736816406,178.0,41659.98828125,0.0,2385.61669921875,1.0,280.6609802246094,283.38818359375,291.90045166015625,294.60955810546875,293.1499938964844,293.1499938964844,280.6499938964844,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344584345817566,1.0,0.0,0.0,3.655946731567383,3.655970811843872,8.918524940781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.81201171875,0.0,1539.7049560546875,1895.4371337890625,0.0,3721.938720703125,0.9065817594528198,1.0,0.0,3.0,1.0,0.0
12228720,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8995940089225769,0.4995413720607757,0.4521810710430145,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.817297101020813,0.6518334746360779,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8113304376602173,0.3628812730312347,0.2562808096408844,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.773886501789093,0.3149377405643463,0.3020457029342651,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6432294845581055,0.1787645071744918,0.8241933584213257,284.8916320800781,284.95001220703125,300.8033447265625,288.8329162597656,298.3828125,297.16412353515625,284.8905944824219,1.0,0.579303503036499,0.4500910341739654,0.4500910341739654,1.0,1.0,-2.985539674758911,1.0010398626327517,1.98449969291687,0.3224425613880157,0.9008491635322572,0.9008491635322572,0.0,171.51620483398438,181.0,41673.2265625,0.0,2388.099853515625,1.0,280.6581726074219,283.3852844238281,291.896484375,294.6014709472656,293.1499938964844,293.1499938964844,280.3500061035156,35995.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349209070205688,1.0,0.0,0.0,3.655833005905152,3.6558570861816406,8.917969580579665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8798828125,0.0,1539.6375732421875,1895.4371337890625,0.0,3726.162109375,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
12228780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8928824067115784,0.4960553050041199,0.4493203461170196,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.9990000128746032,0.817821741104126,0.6619824767112732,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.807448148727417,0.3629707396030426,0.2565240561962127,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.7695742249488831,0.3143046498298645,0.3017047047615051,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.6392560005187988,0.1777699738740921,0.8210377097129822,284.70458984375,284.95001220703125,300.8399963378906,288.85919189453125,298.384765625,297.1523132324219,284.70367431640625,1.0,0.582109808921814,0.449100524187088,0.449100524187088,1.0,1.0,-2.99039363861084,1.000655174255371,1.9897383451461792,0.3209399580955505,0.8960039615631104,0.8960039615631104,0.0,175.26914978027344,184.0,42665.81640625,0.0,2416.093994140625,1.0,280.3582458496094,283.1559753417969,291.90802001953125,294.6781311035156,293.1499938964844,293.1499938964844,280.6499938964844,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474119544029236,1.0,0.0,0.0,3.647903442382813,3.6479275226593018,8.879325150701334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.20361328125,0.0,1532.5653076171875,1895.4371337890625,0.0,3839.617431640625,0.9049499034881592,1.0,0.0,3.0,1.0,0.0
12228840,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8928824067115784,0.4960553050041199,0.4493203461170196,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.9990000128746032,0.817821741104126,0.6619824767112732,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.807448148727417,0.3629707396030426,0.2565240561962127,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.7695742249488831,0.3143046498298645,0.3017047047615051,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.6392560005187988,0.1777699738740921,0.8210377097129822,284.70458984375,284.95001220703125,300.8399963378906,288.85919189453125,298.384765625,297.1523132324219,284.70367431640625,1.0,0.582109808921814,0.449100524187088,0.449100524187088,1.0,1.0,-2.99039363861084,1.000655174255371,1.9897383451461792,0.3209399580955505,0.8960039615631104,0.8960039615631104,0.0,175.26914978027344,184.0,42665.81640625,0.0,2416.093994140625,1.0,280.3582458496094,283.1559753417969,291.90802001953125,294.6781311035156,293.1499938964844,293.1499938964844,280.6499938964844,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474119544029236,1.0,0.0,0.0,3.647903442382813,3.6479275226593018,8.879325150701334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.20361328125,0.0,1532.5653076171875,1895.4371337890625,0.0,3839.617431640625,0.9049499034881592,1.0,0.0,3.0,1.0,0.0
12228900,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.889786422252655,0.4950205683708191,0.4480515122413635,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.8184258937835693,0.6668293476104736,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8056257963180542,0.3633956015110016,0.2566839754581451,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7675421237945557,0.3142348825931549,0.3015256822109222,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.637273371219635,0.1773438602685928,0.8190131783485413,284.83770751953125,284.95001220703125,300.8583374023437,288.8724975585937,298.3871459960937,297.1485290527344,284.8461608886719,1.0,0.5833955407142639,0.4486052989959717,0.4486052989959717,1.0,1.0,-2.9922356605529785,1.0002365112304688,1.99199903011322,0.3200425803661346,0.8965210914611816,0.8965210914611816,0.0,177.0597686767578,184.0,41873.55078125,0.0,2428.615234375,1.0,280.60125732421875,283.3283996582031,291.8359680175781,294.4578552246094,293.1499938964844,293.1499938964844,280.6499938964844,36178.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392855763435364,1.0,0.0,0.0,3.64426589012146,3.64428973197937,8.861625246936455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5283203125,0.0,1528.1290283203125,1895.4371337890625,0.0,3765.946533203125,0.9041587114334106,1.0,0.0,3.0,1.0,0.0
12228960,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8877349495887756,0.4946740269660949,0.4475626051425934,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.8197019100189209,0.670603334903717,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8046349287033081,0.36427703499794,0.2572090327739715,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7662566900253296,0.3145269453525543,0.3017145693302154,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6358813047409058,0.1771619319915771,0.8179782032966614,284.8910522460937,284.95001220703125,300.8766784667969,288.8858947753906,298.3923034667969,297.14849853515625,284.8929138183594,1.0,0.5847234129905701,0.4481988251209259,0.4481988251209259,1.0,1.0,-2.995795249938965,1.0006673336029053,1.99512779712677,0.3196013867855072,0.8967069387435913,0.8967069387435913,0.0,178.54478454589844,187.0,41826.5390625,0.0,2442.751708984375,1.0,280.64208984375,283.3827209472656,291.8406982421875,294.4856262207031,293.1499938964844,293.1499938964844,280.95001220703125,36111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338538646697998,1.0,0.0,0.0,3.642859697341919,3.642883777618408,8.854788120515877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.94189453125,0.0,1526.072998046875,1895.4371337890625,0.0,3716.414794921875,0.903770387172699,1.0,0.0,3.0,1.0,0.0
12229020,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8851427435874939,0.4949734508991241,0.447627305984497,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.8236638903617859,0.6764565110206604,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8040058016777039,0.3668214976787567,0.2588613927364349,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7649329900741577,0.3157842457294464,0.3027728199958801,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6342467069625854,0.1773621886968612,0.8184095621109009,285.1000366210937,284.95001220703125,300.913330078125,288.9129638671875,298.4075622558594,297.15545654296875,285.1019897460937,1.0,0.587590217590332,0.4473858773708343,0.4473858773708343,1.0,1.0,-3.006680488586426,1.0029897689819336,2.003690719604492,0.3193678855895996,0.9004157185554504,0.9004157185554504,0.0,181.07388305664065,190.0,41072.6875,0.0,2475.8466796875,1.0,280.9417419433594,283.6303100585937,291.85565185546875,294.4324645996094,293.1499938964844,293.1499938964844,280.6499938964844,35889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188898801803588,1.0,0.0,0.0,3.64624285697937,3.6462669372558594,8.871243153407704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.24462890625,0.0,1528.1669921875,1895.4371337890625,0.0,3578.91015625,0.9043818116188048,1.0,0.0,3.0,1.0,0.0
12229080,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8851427435874939,0.4949734508991241,0.447627305984497,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.8236638903617859,0.6764565110206604,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8040058016777039,0.3668214976787567,0.2588613927364349,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7649329900741577,0.3157842457294464,0.3027728199958801,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6342467069625854,0.1773621886968612,0.8184095621109009,285.1000366210937,284.95001220703125,300.913330078125,288.9129638671875,298.4075622558594,297.15545654296875,285.1019897460937,1.0,0.587590217590332,0.4473858773708343,0.4473858773708343,1.0,1.0,-3.006680488586426,1.0029897689819336,2.003690719604492,0.3193678855895996,0.9004157185554504,0.9004157185554504,0.0,181.07388305664065,190.0,41072.6875,0.0,2475.8466796875,1.0,280.9417419433594,283.6303100585937,291.85565185546875,294.4324645996094,293.1499938964844,293.1499938964844,280.6499938964844,35889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188898801803588,1.0,0.0,0.0,3.64624285697937,3.6462669372558594,8.871243153407704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.24462890625,0.0,1528.1669921875,1895.4371337890625,0.0,3578.91015625,0.9043818116188048,1.0,0.0,3.0,1.0,0.0
12229140,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8818552494049072,0.4935255050659179,0.4470107853412628,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.8263514041900635,0.6829276084899902,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8029609322547913,0.3684836328029632,0.2603465616703033,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7633254528045654,0.3164195716381073,0.3037391304969787,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6326094269752502,0.1773321330547332,0.8194687366485596,284.9349670410156,284.95001220703125,300.95001220703125,288.9403991699219,298.4189453125,297.15673828125,284.93414306640625,1.0,0.5906234979629517,0.4465729296207428,0.4465729296207428,1.0,1.0,-3.017943382263184,1.0054285526275637,2.01251482963562,0.31929612159729,0.8988616466522217,0.8988616466522217,0.0,183.8699493408203,193.0,42113.2734375,0.0,2511.232177734375,1.0,280.6578369140625,283.42010498046875,291.980224609375,294.6903076171875,293.1499938964844,293.1499938964844,280.95001220703125,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313528537750244,1.0,0.0,0.0,3.647031307220459,3.647055387496948,8.875080084180809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.015625,0.0,1529.867431640625,1895.4371337890625,0.0,3693.535400390625,0.9046056270599364,1.0,0.0,3.0,1.0,0.0
12229200,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8818552494049072,0.4935255050659179,0.4470107853412628,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9990000128746032,0.8263514041900635,0.6829276084899902,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8029609322547913,0.3684836328029632,0.2603465616703033,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7633254528045654,0.3164195716381073,0.3037391304969787,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6326094269752502,0.1773321330547332,0.8194687366485596,284.9349670410156,284.95001220703125,300.95001220703125,288.9403991699219,298.4189453125,297.15673828125,284.93414306640625,1.0,0.5906234979629517,0.4465729296207428,0.4465729296207428,1.0,1.0,-3.017943382263184,1.0054285526275637,2.01251482963562,0.31929612159729,0.8988616466522217,0.8988616466522217,0.0,183.8699493408203,193.0,42113.2734375,0.0,2511.232177734375,1.0,280.6578369140625,283.42010498046875,291.980224609375,294.6903076171875,293.1499938964844,293.1499938964844,280.95001220703125,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313528537750244,1.0,0.0,0.0,3.647031307220459,3.647055387496948,8.875080084180809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.015625,0.0,1529.867431640625,1895.4371337890625,0.0,3693.535400390625,0.9046056270599364,1.0,0.0,3.0,1.0,0.0
12229260,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8836755156517029,0.4969278275966644,0.448852390050888,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.9990000128746032,0.8345197439193726,0.6816092729568481,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8072453737258911,0.3748789727687835,0.2639323770999908,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7670447826385498,0.3217319250106811,0.307611882686615,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6368198990821838,0.1820682287216186,0.8352886438369751,285.14337158203125,284.95001220703125,300.9824523925781,288.9682312011719,298.4602966308594,297.2035217285156,285.14630126953125,1.0,0.5946748852729797,0.4456442296504974,0.4456442296504974,1.0,1.0,-3.046527624130249,1.014238953590393,2.0322885513305664,0.3213610053062439,0.9030547738075256,0.9030547738075256,0.0,184.5043029785156,196.0,41643.75,0.0,2568.55224609375,1.0,280.9421691894531,283.66217041015625,291.9419250488281,294.5633239746094,293.1499938964844,293.1499938964844,280.6499938964844,35809.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222610592842102,1.0,0.0,0.0,3.6530745029449454,3.653098344802856,8.904516448637878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.71728515625,0.0,1535.1619873046875,1895.4371337890625,0.0,3610.010009765625,0.90585458278656,1.0,0.0,3.0,1.0,0.0
12229320,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8836755156517029,0.4969278275966644,0.448852390050888,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.9990000128746032,0.8345197439193726,0.6816092729568481,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8072453737258911,0.3748789727687835,0.2639323770999908,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7670447826385498,0.3217319250106811,0.307611882686615,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.6368198990821838,0.1820682287216186,0.8352886438369751,285.14337158203125,284.95001220703125,300.9824523925781,288.9682312011719,298.4602966308594,297.2035217285156,285.14630126953125,1.0,0.5946748852729797,0.4456442296504974,0.4456442296504974,1.0,1.0,-3.046527624130249,1.014238953590393,2.0322885513305664,0.3213610053062439,0.9030547738075256,0.9030547738075256,0.0,184.5043029785156,196.0,41643.75,0.0,2568.55224609375,1.0,280.9421691894531,283.66217041015625,291.9419250488281,294.5633239746094,293.1499938964844,293.1499938964844,280.6499938964844,35809.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222610592842102,1.0,0.0,0.0,3.6530745029449454,3.653098344802856,8.904516448637878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.71728515625,0.0,1535.1619873046875,1895.4371337890625,0.0,3610.010009765625,0.90585458278656,1.0,0.0,3.0,1.0,0.0
12229380,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8837265968322754,0.4972911775112152,0.4499940872192383,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.8410013914108276,0.6832273602485657,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8099141716957092,0.3788758218288421,0.2671956419944763,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7693701982498169,0.3248388469219208,0.3111415207386017,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6400885581970215,0.1850139945745468,0.8508456945419312,284.9984436035156,284.95001220703125,301.0068054199219,288.9964904785156,298.4822082519531,297.22564697265625,284.99835205078125,1.0,0.5995007157325745,0.4447155296802521,0.4447155296802521,1.0,1.0,-3.076724052429199,1.0235618352890017,2.053162097930908,0.3240613043308258,0.9024851322174072,0.9024851322174072,0.0,186.3106231689453,199.0,42946.34765625,0.0,2636.0361328125,1.0,280.65777587890625,283.4659423828125,292.0465087890625,294.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,35904.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362584948539734,1.0,0.0,0.0,3.6573121547698975,3.6573362350463854,8.925186989472422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.513671875,0.0,1540.6060791015625,1895.4371337890625,0.0,3738.369873046875,0.906842052936554,1.0,0.0,3.0,1.0,0.0
12229440,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8837265968322754,0.4972911775112152,0.4499940872192383,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.8410013914108276,0.6832273602485657,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8099141716957092,0.3788758218288421,0.2671956419944763,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7693701982498169,0.3248388469219208,0.3111415207386017,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6400885581970215,0.1850139945745468,0.8508456945419312,284.9984436035156,284.95001220703125,301.0068054199219,288.9964904785156,298.4822082519531,297.22564697265625,284.99835205078125,1.0,0.5995007157325745,0.4447155296802521,0.4447155296802521,1.0,1.0,-3.076724052429199,1.0235618352890017,2.053162097930908,0.3240613043308258,0.9024851322174072,0.9024851322174072,0.0,186.3106231689453,199.0,42946.34765625,0.0,2636.0361328125,1.0,280.65777587890625,283.4659423828125,292.0465087890625,294.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,35904.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362584948539734,1.0,0.0,0.0,3.6573121547698975,3.6573362350463854,8.925186989472422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.513671875,0.0,1540.6060791015625,1895.4371337890625,0.0,3738.369873046875,0.906842052936554,1.0,0.0,3.0,1.0,0.0
12229500,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8822164535522461,0.4966134130954742,0.4496892988681793,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.843084990978241,0.6861950159072876,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8098417520523071,0.3801607489585876,0.2682834267616272,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7691326141357422,0.3256951570510864,0.3122055530548095,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6403781771659851,0.1858541518449783,0.8557496070861816,284.8658752441406,284.95001220703125,301.0160827636719,289.0107727050781,298.4867553710937,297.2288513183594,284.8588256835937,1.0,0.601848304271698,0.4442511796951294,0.4442511796951294,1.0,1.0,-3.088412284851074,1.0269047021865845,2.0615074634552,0.3248425126075744,0.90064537525177,0.90064537525177,0.0,187.8712615966797,199.0,43940.09375,0.0,2667.007080078125,1.0,280.4010009765625,283.2899169921875,292.0947570800781,294.9801940917969,293.1499938964844,293.1499938964844,280.3500061035156,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464744329452516,1.0,0.0,0.0,3.657073497772217,3.657097578048706,8.924022836254153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.32421875,0.0,1541.0908203125,1895.4371337890625,0.0,3831.146240234375,0.90681791305542,1.0,0.0,3.0,1.0,0.0
12229560,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8799648284912109,0.4956030249595642,0.4489196240901947,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9990000128746032,0.8444885015487671,0.6901789307594299,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8090824484825134,0.3811342418193817,0.2690761685371399,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7681976556777954,0.3262233734130859,0.3128807842731476,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.6399513483047485,0.1863506734371185,0.8589267134666443,284.8302001953125,284.95001220703125,301.0235290527344,289.025146484375,298.4874572753906,297.228271484375,284.8298645019531,1.0,0.604071855545044,0.4435588419437408,0.4435588419437408,1.0,1.0,-3.0978646278381348,1.028877019882202,2.0689876079559326,0.3247474133968353,0.8994436264038086,0.8994436264038086,0.0,189.72219848632807,202.0,44185.56640625,0.0,2695.322021484375,1.0,280.3582763671875,283.2497253417969,292.0850830078125,294.93994140625,293.1499938964844,293.1499938964844,280.6499938964844,36086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515567421913148,1.0,0.0,0.0,3.654652833938599,3.654676914215088,8.912213047551631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.30810546875,0.0,1538.998046875,1895.4371337890625,0.0,3876.9755859375,0.9063653945922852,1.0,0.0,3.0,1.0,0.0
12229620,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8764661550521851,0.4954956769943237,0.4483734667301178,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.8484229445457458,0.6974741220474243,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.808151364326477,0.3841202557086944,0.2709807753562927,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7667111158370972,0.3279180824756622,0.3143620789051056,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6390408277511597,0.1874814480543136,0.8641448020935059,285.0247802734375,284.95001220703125,301.0331115722656,289.05401611328125,298.4901733398437,297.23193359375,285.02691650390625,1.0,0.6083386540412903,0.4421741962432861,0.4421741962432861,1.0,1.0,-3.116319417953491,1.0325510501861572,2.083768367767334,0.3242588341236114,0.9019902348518372,0.9019902348518372,0.0,193.1770172119141,205.0,43475.0703125,0.0,2750.21728515625,1.0,280.6422119140625,283.4803771972656,292.0243225097656,294.76776123046875,293.1499938964844,293.1499938964844,280.3500061035156,35938.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941352605819702,1.0,0.0,0.0,3.656067371368408,3.6560914516448975,8.919113838601334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.08203125,0.0,1539.4658203125,1895.4371337890625,0.0,3784.73681640625,0.9066073298454284,1.0,0.0,3.0,1.0,0.0
12229680,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8764661550521851,0.4954956769943237,0.4483734667301178,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.8484229445457458,0.6974741220474243,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.808151364326477,0.3841202557086944,0.2709807753562927,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7667111158370972,0.3279180824756622,0.3143620789051056,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6390408277511597,0.1874814480543136,0.8641448020935059,285.0247802734375,284.95001220703125,301.0331115722656,289.05401611328125,298.4901733398437,297.23193359375,285.02691650390625,1.0,0.6083386540412903,0.4421741962432861,0.4421741962432861,1.0,1.0,-3.116319417953491,1.0325510501861572,2.083768367767334,0.3242588341236114,0.9019902348518372,0.9019902348518372,0.0,193.1770172119141,205.0,43475.0703125,0.0,2750.21728515625,1.0,280.6422119140625,283.4803771972656,292.0243225097656,294.76776123046875,293.1499938964844,293.1499938964844,280.3500061035156,35938.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941352605819702,1.0,0.0,0.0,3.656067371368408,3.6560914516448975,8.919113838601334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.08203125,0.0,1539.4658203125,1895.4371337890625,0.0,3784.73681640625,0.9066073298454284,1.0,0.0,3.0,1.0,0.0
12229740,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.873208224773407,0.4944217205047607,0.4479754269123077,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.8512904047966003,0.7045722007751465,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8073862195014954,0.386547178030014,0.2729656398296356,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7653511166572571,0.3291559219360351,0.3158751130104065,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6380943655967712,0.1882355660200119,0.8688852787017822,284.8709716796875,284.95001220703125,301.0360412597656,289.0830078125,298.4872741699219,297.230712890625,284.8706970214844,1.0,0.6124804615974426,0.4407895505428314,0.4407895505428314,1.0,1.0,-3.1342849731445312,1.035979390144348,2.0983057022094727,0.3237522840499878,0.8996454477310181,0.8996454477310181,0.0,196.5767517089844,208.0,44659.38671875,0.0,2804.40869140625,1.0,280.3577880859375,283.2804260253906,292.1201171875,294.9892272949219,293.1499938964844,293.1499938964844,280.6499938964844,36067.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524419903755188,1.0,0.0,0.0,3.654272079467773,3.654296159744263,8.910355973057449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.087890625,0.0,1538.4307861328125,1895.4371337890625,0.0,3884.93505859375,0.9062709808349608,1.0,0.0,3.0,1.0,0.0
