time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229800,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.873208224773407,0.4944217205047607,0.4479754269123077,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.8512904047966003,0.7045722007751465,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8073862195014954,0.386547178030014,0.2729656398296356,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7653511166572571,0.3291559219360351,0.3158751130104065,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6380943655967712,0.1882355660200119,0.8688852787017822,284.8709716796875,284.95001220703125,301.0360412597656,289.0830078125,298.4872741699219,297.230712890625,284.8706970214844,1.0,0.6124804615974426,0.4407895505428314,0.4407895505428314,1.0,1.0,-3.1342849731445312,1.035979390144348,2.0983057022094727,0.3237522840499878,0.8996454477310181,0.8996454477310181,0.0,196.5767517089844,208.0,44659.38671875,0.0,2804.40869140625,1.0,280.3577880859375,283.2804260253906,292.1201171875,294.9892272949219,293.1499938964844,293.1499938964844,280.6499938964844,36067.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524419903755188,1.0,0.0,0.0,3.654272079467773,3.654296159744263,8.910355973057449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.087890625,0.0,1538.4307861328125,1895.4371337890625,0.0,3884.93505859375,0.9062709808349608,1.0,0.0,3.0,1.0,0.0
12229860,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8700453042984009,0.4944077134132385,0.4475921392440796,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.8547696471214294,0.7116006016731262,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8066256642341614,0.3895831704139709,0.274919182062149,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7639398574829102,0.3307559192180633,0.317260205745697,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6369271874427795,0.1890630573034286,0.8725054860115051,285.06085205078125,284.95001220703125,301.03277587890625,289.11199951171875,298.4848022460937,297.2323913574219,285.06268310546875,1.0,0.6163890957832336,0.4395992457866668,0.4395992457866668,1.0,1.0,-3.150636911392212,1.0392191410064695,2.111417770385742,0.3233130574226379,0.9026402831077576,0.9026402831077576,0.0,199.90919494628903,211.0,43907.4140625,0.0,2855.505126953125,1.0,280.6422119140625,283.5068054199219,292.0807800292969,294.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,35904.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424484968185424,1.0,0.0,0.0,3.656935453414917,3.6569595336914062,8.923348673306464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.3134765625,0.0,1540.1856689453125,1895.4371337890625,0.0,3794.684814453125,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
12229920,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8700453042984009,0.4944077134132385,0.4475921392440796,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.8547696471214294,0.7116006016731262,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8066256642341614,0.3895831704139709,0.274919182062149,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7639398574829102,0.3307559192180633,0.317260205745697,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6369271874427795,0.1890630573034286,0.8725054860115051,285.06085205078125,284.95001220703125,301.03277587890625,289.11199951171875,298.4848022460937,297.2323913574219,285.06268310546875,1.0,0.6163890957832336,0.4395992457866668,0.4395992457866668,1.0,1.0,-3.150636911392212,1.0392191410064695,2.111417770385742,0.3233130574226379,0.9026402831077576,0.9026402831077576,0.0,199.90919494628903,211.0,43907.4140625,0.0,2855.505126953125,1.0,280.6422119140625,283.5068054199219,292.0807800292969,294.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,35904.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424484968185424,1.0,0.0,0.0,3.656935453414917,3.6569595336914062,8.923348673306464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.3134765625,0.0,1540.1856689453125,1895.4371337890625,0.0,3794.684814453125,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
12229980,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8670300841331482,0.4933318197727203,0.4471966922283172,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.8572465777397156,0.718380868434906,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8060134649276733,0.3920319378376007,0.2769183218479156,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7626798748970032,0.3319150805473327,0.3186924159526825,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6358900666236877,0.1896312236785888,0.876293957233429,284.9064636230469,284.95001220703125,301.0238037109375,289.140869140625,298.4776306152344,297.22998046875,284.906005859375,1.0,0.6202355027198792,0.4384089112281799,0.4384089112281799,1.0,1.0,-3.166999340057373,1.0424292087554932,2.12457013130188,0.3229652941226959,0.9007657766342164,0.9007657766342164,0.0,203.18331909179688,214.0,45086.66015625,0.0,2906.778564453125,1.0,280.3577880859375,283.3065185546875,292.1796875,295.0751953125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953989803791046,1.0,0.0,0.0,3.656716823577881,3.65674090385437,8.922281722334446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.80078125,0.0,1540.8377685546875,1895.4371337890625,0.0,3898.83349609375,0.9067889451980592,1.0,0.0,3.0,1.0,0.0
12230040,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8670300841331482,0.4933318197727203,0.4471966922283172,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.8572465777397156,0.718380868434906,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8060134649276733,0.3920319378376007,0.2769183218479156,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7626798748970032,0.3319150805473327,0.3186924159526825,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6358900666236877,0.1896312236785888,0.876293957233429,284.9064636230469,284.95001220703125,301.0238037109375,289.140869140625,298.4776306152344,297.22998046875,284.906005859375,1.0,0.6202355027198792,0.4384089112281799,0.4384089112281799,1.0,1.0,-3.166999340057373,1.0424292087554932,2.12457013130188,0.3229652941226959,0.9007657766342164,0.9007657766342164,0.0,203.18331909179688,214.0,45086.66015625,0.0,2906.778564453125,1.0,280.3577880859375,283.3065185546875,292.1796875,295.0751953125,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953989803791046,1.0,0.0,0.0,3.656716823577881,3.65674090385437,8.922281722334446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.80078125,0.0,1540.8377685546875,1895.4371337890625,0.0,3898.83349609375,0.9067889451980592,1.0,0.0,3.0,1.0,0.0
12230100,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.864950954914093,0.4922659993171692,0.4464820325374603,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.9990000128746032,0.8577481508255005,0.7224168181419373,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8052030205726624,0.3928890526294708,0.277654618024826,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.7615959644317627,0.3321693539619446,0.3191072642803192,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6349548101425171,0.1896515786647796,0.8771165609359741,284.7765197753906,284.95001220703125,301.017333984375,289.1551818847656,298.47119140625,297.22564697265625,284.7696533203125,1.0,0.6220263838768005,0.4378137588500976,0.4378137588500976,1.0,1.0,-3.173368453979492,1.0433402061462402,2.130028247833252,0.3225031495094299,0.8983508944511414,0.8983508944511414,0.0,205.005126953125,214.0,46139.0,0.0,2929.830810546875,1.0,280.1010437011719,283.13623046875,292.2275085449219,295.2484130859375,293.1499938964844,293.1499938964844,280.04998779296875,36130.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629986882209778,1.0,0.0,0.0,3.654073715209961,3.65409779548645,8.909389066502627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.7705078125,0.0,1538.684814453125,1895.4371337890625,0.0,3979.27099609375,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12230160,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8625132441520691,0.4909795820713043,0.4454347193241119,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.9990000128746032,0.857821524143219,0.7268761992454529,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.8040568232536316,0.3935686945915222,0.2782072424888611,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7602041363716125,0.3322459161281585,0.3193005323410034,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.6337131857872009,0.1894980669021606,0.8770596385002136,284.7374267578125,284.95001220703125,301.0096130371094,289.16943359375,298.46307373046875,297.2195739746094,284.73681640625,1.0,0.6236954927444458,0.4372147917747497,0.4372147917747497,1.0,1.0,-3.1783018112182617,1.043696641921997,2.1346051692962646,0.3218080997467041,0.8964992165565491,0.8964992165565491,0.0,206.9410400390625,217.0,46316.98046875,0.0,2950.592529296875,1.0,280.05810546875,283.0936279296875,292.220458984375,295.20855712890625,293.1499938964844,293.1499938964844,280.3500061035156,36218.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967305302619934,1.0,0.0,0.0,3.649163007736206,3.6491870880126953,8.885458555596415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.18701171875,0.0,1533.8741455078125,1895.4371337890625,0.0,4017.431884765625,0.905227541923523,1.0,0.0,3.0,1.0,0.0
12230220,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.859011709690094,0.490381121635437,0.4444423615932464,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.8596562743186951,0.734253466129303,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8028598427772522,0.396175354719162,0.2798101902008056,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.758309543132782,0.3332825303077698,0.320099264383316,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6318135261535645,0.1896670907735824,0.8775256276130676,284.91912841796875,284.95001220703125,300.9906921386719,289.1976318359375,298.4521179199219,297.2167053222656,284.92095947265625,1.0,0.626923143863678,0.4360167980194092,0.4360167980194092,1.0,1.0,-3.1894211769104004,1.0448647737503052,2.1445565223693848,0.3204752802848816,0.897548258304596,0.897548258304596,0.0,210.2857666015625,205.0,45378.12109375,0.0,2992.070068359375,1.0,280.3421325683594,283.3138122558594,292.1630554199219,295.0277404785156,293.1499938964844,293.1499938964844,280.6499938964844,36086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563215374946594,1.0,0.0,0.0,3.645100116729736,3.6451241970062256,8.865683867043117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.72021484375,0.0,1528.3726806640625,1895.4371337890625,0.0,3919.728759765625,0.904255509376526,1.0,0.0,3.0,1.0,0.0
12230280,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.859011709690094,0.490381121635437,0.4444423615932464,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.8596562743186951,0.734253466129303,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8028598427772522,0.396175354719162,0.2798101902008056,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.758309543132782,0.3332825303077698,0.320099264383316,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6318135261535645,0.1896670907735824,0.8775256276130676,284.91912841796875,284.95001220703125,300.9906921386719,289.1976318359375,298.4521179199219,297.2167053222656,284.92095947265625,1.0,0.626923143863678,0.4360167980194092,0.4360167980194092,1.0,1.0,-3.1894211769104004,1.0448647737503052,2.1445565223693848,0.3204752802848816,0.897548258304596,0.897548258304596,0.0,210.2857666015625,205.0,45378.12109375,0.0,2992.070068359375,1.0,280.3421325683594,283.3138122558594,292.1630554199219,295.0277404785156,293.1499938964844,293.1499938964844,280.6499938964844,36086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563215374946594,1.0,0.0,0.0,3.645100116729736,3.6451241970062256,8.865683867043117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.72021484375,0.0,1528.3726806640625,1895.4371337890625,0.0,3919.728759765625,0.904255509376526,1.0,0.0,3.0,1.0,0.0
12230340,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8617357611656189,0.491205096244812,0.4448568522930145,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.8642326593399048,0.7279143929481506,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8075249195098877,0.3998692035675049,0.2821531295776367,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7616811990737915,0.3352132737636566,0.32164466381073,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.6341671943664551,0.1905723661184311,0.8803148865699768,285.1090087890625,284.95001220703125,300.9674987792969,289.22528076171875,298.4458312988281,297.2237243652344,285.1102600097656,1.0,0.6252992153167725,0.4348188042640686,0.4348188042640686,1.0,1.0,-3.190346002578736,1.0421855449676514,2.148160457611084,0.3178596794605255,0.901257574558258,0.901257574558258,0.0,207.85968017578125,208.0,44328.45703125,0.0,2980.809814453125,1.0,280.6417236328125,283.5421142578125,292.1734924316406,294.9589233398437,293.1499938964844,293.1499938964844,280.3500061035156,35874.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427677989006042,1.0,0.0,0.0,3.6491777896881104,3.6492018699646,8.885530746738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.6396484375,0.0,1531.3162841796875,1895.4371337890625,0.0,3797.581787109375,0.9050253629684448,1.0,0.0,3.0,1.0,0.0
12230400,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8617357611656189,0.491205096244812,0.4448568522930145,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.8642326593399048,0.7279143929481506,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8075249195098877,0.3998692035675049,0.2821531295776367,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7616811990737915,0.3352132737636566,0.32164466381073,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.6341671943664551,0.1905723661184311,0.8803148865699768,285.1090087890625,284.95001220703125,300.9674987792969,289.22528076171875,298.4458312988281,297.2237243652344,285.1102600097656,1.0,0.6252992153167725,0.4348188042640686,0.4348188042640686,1.0,1.0,-3.190346002578736,1.0421855449676514,2.148160457611084,0.3178596794605255,0.901257574558258,0.901257574558258,0.0,207.85968017578125,208.0,44328.45703125,0.0,2980.809814453125,1.0,280.6417236328125,283.5421142578125,292.1734924316406,294.9589233398437,293.1499938964844,293.1499938964844,280.3500061035156,35874.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427677989006042,1.0,0.0,0.0,3.6491777896881104,3.6492018699646,8.885530746738368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.6396484375,0.0,1531.3162841796875,1895.4371337890625,0.0,3797.581787109375,0.9050253629684448,1.0,0.0,3.0,1.0,0.0
12230460,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8625421524047852,0.4903526306152344,0.4446046948432922,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.8685427904129028,0.7254483699798584,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8104721903800964,0.4026299715042114,0.2843024134635925,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7636577486991882,0.3364787697792053,0.3230743706226349,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6357120275497437,0.1913207173347473,0.884130597114563,284.94927978515625,284.95001220703125,300.9405517578125,289.2522888183594,298.4349365234375,297.22467041015625,284.9484558105469,1.0,0.6258578300476074,0.4337929189205169,0.4337929189205169,1.0,1.0,-3.1959590911865234,1.0416827201843262,2.1542763710021973,0.3160351812839508,0.899925172328949,0.899925172328949,0.0,207.13172912597656,211.0,45496.42578125,0.0,2988.66796875,1.0,280.3578186035156,283.3388061523437,292.2873840332031,295.2080383300781,293.1499938964844,293.1499938964844,280.6499938964844,35980.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953907072544098,1.0,0.0,0.0,3.650585174560547,3.650609254837036,8.892385494618793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.12939453125,0.0,1533.6761474609375,1895.4371337890625,0.0,3898.0908203125,0.9053878784179688,1.0,0.0,3.0,1.0,0.0
12230520,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8625421524047852,0.4903526306152344,0.4446046948432922,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.8685427904129028,0.7254483699798584,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8104721903800964,0.4026299715042114,0.2843024134635925,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7636577486991882,0.3364787697792053,0.3230743706226349,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6357120275497437,0.1913207173347473,0.884130597114563,284.94927978515625,284.95001220703125,300.9405517578125,289.2522888183594,298.4349365234375,297.22467041015625,284.9484558105469,1.0,0.6258578300476074,0.4337929189205169,0.4337929189205169,1.0,1.0,-3.1959590911865234,1.0416827201843262,2.1542763710021973,0.3160351812839508,0.899925172328949,0.899925172328949,0.0,207.13172912597656,211.0,45496.42578125,0.0,2988.66796875,1.0,280.3578186035156,283.3388061523437,292.2873840332031,295.2080383300781,293.1499938964844,293.1499938964844,280.6499938964844,35980.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953907072544098,1.0,0.0,0.0,3.650585174560547,3.650609254837036,8.892385494618793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.12939453125,0.0,1533.6761474609375,1895.4371337890625,0.0,3898.0908203125,0.9053878784179688,1.0,0.0,3.0,1.0,0.0
12230580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8619239330291748,0.490355372428894,0.444191575050354,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9990000128746032,0.8731918931007385,0.7263460755348206,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8120702505111694,0.4059247374534607,0.2863779962062835,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.7643264532089233,0.3380143940448761,0.3243280351161957,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6362465620040894,0.1922146528959274,0.8875821828842163,285.124755859375,284.95001220703125,300.9102783203125,289.27850341796875,298.4253845214844,297.228759765625,285.1263732910156,1.0,0.6274040341377258,0.4327670335769653,0.4327670335769653,1.0,1.0,-3.204687118530273,1.0423319339752195,2.1623551845550537,0.3147001564502716,0.903674066066742,0.903674066066742,0.0,207.8436584472656,214.0,44562.4375,0.0,3010.996337890625,1.0,280.6421813964844,283.5516662597656,292.2476501464844,295.0599670410156,293.1499938964844,293.1499938964844,280.3500061035156,35818.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944218099117279,1.0,0.0,0.0,3.656543970108032,3.6565680503845215,8.921438734432741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.41796875,0.0,1539.099365234375,1895.4371337890625,0.0,3810.72802734375,0.9066318273544312,1.0,0.0,3.0,1.0,0.0
12230640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8619239330291748,0.490355372428894,0.444191575050354,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.9990000128746032,0.8731918931007385,0.7263460755348206,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8120702505111694,0.4059247374534607,0.2863779962062835,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.7643264532089233,0.3380143940448761,0.3243280351161957,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6362465620040894,0.1922146528959274,0.8875821828842163,285.124755859375,284.95001220703125,300.9102783203125,289.27850341796875,298.4253845214844,297.228759765625,285.1263732910156,1.0,0.6274040341377258,0.4327670335769653,0.4327670335769653,1.0,1.0,-3.204687118530273,1.0423319339752195,2.1623551845550537,0.3147001564502716,0.903674066066742,0.903674066066742,0.0,207.8436584472656,214.0,44562.4375,0.0,3010.996337890625,1.0,280.6421813964844,283.5516662597656,292.2476501464844,295.0599670410156,293.1499938964844,293.1499938964844,280.3500061035156,35818.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944218099117279,1.0,0.0,0.0,3.656543970108032,3.6565680503845215,8.921438734432741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.41796875,0.0,1539.099365234375,1895.4371337890625,0.0,3810.72802734375,0.9066318273544312,1.0,0.0,3.0,1.0,0.0
12230700,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8616499900817871,0.4900895953178406,0.4442590177059173,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8751921057701111,0.7271549701690674,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8128764033317566,0.4074384272098541,0.287576824426651,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7646592855453491,0.3386908769607544,0.325114756822586,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6365496516227722,0.1926405876874923,0.8899092674255371,285.0074768066406,284.95001220703125,300.8940734863281,289.2912902832031,298.4197082519531,297.2298889160156,285.0009460449219,1.0,0.6285187602043152,0.4322540760040283,0.4322540760040283,1.0,1.0,-3.2109270095825195,1.0433403253555298,2.16758680343628,0.3143532574176788,0.9029374122619628,0.9029374122619628,0.0,208.4220733642578,214.0,45602.28515625,0.0,3027.395751953125,1.0,280.39849853515625,283.3938293457031,292.3267822265625,295.2877502441406,293.1499938964844,293.1499938964844,280.3500061035156,35874.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511844515800476,1.0,0.0,0.0,3.659092903137207,3.659116983413696,8.933881190387183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9853515625,0.0,1542.36572265625,1895.4371337890625,0.0,3873.62646484375,0.907190442085266,1.0,0.0,3.0,1.0,0.0
12230760,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8605685234069824,0.4893076121807098,0.4437518119812011,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.8765244483947754,0.7290926575660706,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8130143284797668,0.4086034893989563,0.2884946763515472,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7643715143203735,0.3390752077102661,0.3256121575832367,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6363509893417358,0.1928523033857345,0.8914007544517517,284.968994140625,284.95001220703125,300.8772277832031,289.3038330078125,298.4114990234375,297.22772216796875,284.9682922363281,1.0,0.629710853099823,0.4317228496074676,0.4317228496074676,1.0,1.0,-3.216144323348999,1.0439187288284302,2.17222547531128,0.3138214349746704,0.9026387333869934,0.9026387333869934,0.0,209.39898681640625,217.0,45798.55859375,0.0,3043.857421875,1.0,280.3576354980469,283.3507385253906,292.34185791015625,295.2843322753906,293.1499938964844,293.1499938964844,280.04998779296875,35933.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554879665374756,1.0,0.0,0.0,3.6597259044647217,3.659749984741211,8.936971767070645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.56884765625,0.0,1543.515869140625,1895.4371337890625,0.0,3912.26513671875,0.9073991179466248,1.0,0.0,3.0,1.0,0.0
12230820,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8571757674217224,0.4869792759418487,0.4419761002063751,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9990000128746032,0.8776878118515015,0.7349561452865601,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8121870756149292,0.4103465974330902,0.2899011671543121,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7626984715461731,0.3392812311649322,0.3260695934295654,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.6349241137504578,0.1927601993083953,0.8922040462493896,284.7957763671875,284.95001220703125,300.841796875,289.32818603515625,298.3907775878906,297.2178955078125,284.79498291015625,1.0,0.6321660280227661,0.4306603968143463,0.4306603968143463,1.0,1.0,-3.2242703437805176,1.0442001819610596,2.180070161819458,0.3123861253261566,0.8991193771362305,0.8991193771362305,0.0,212.0423126220703,220.0,47006.36328125,0.0,3075.7685546875,1.0,280.05816650390625,283.1337280273437,292.3777160644531,295.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,36126.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684823155403136,1.0,0.0,0.0,3.655606031417847,3.655630111694336,8.916861702346068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.11083984375,0.0,1540.3626708984375,1895.4371337890625,0.0,4027.8271484375,0.906603991985321,1.0,0.0,3.0,1.0,0.0
12230880,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8571757674217224,0.4869792759418487,0.4419761002063751,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.9990000128746032,0.8776878118515015,0.7349561452865601,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8121870756149292,0.4103465974330902,0.2899011671543121,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7626984715461731,0.3392812311649322,0.3260695934295654,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.6349241137504578,0.1927601993083953,0.8922040462493896,284.7957763671875,284.95001220703125,300.841796875,289.32818603515625,298.3907775878906,297.2178955078125,284.79498291015625,1.0,0.6321660280227661,0.4306603968143463,0.4306603968143463,1.0,1.0,-3.2242703437805176,1.0442001819610596,2.180070161819458,0.3123861253261566,0.8991193771362305,0.8991193771362305,0.0,212.0423126220703,220.0,47006.36328125,0.0,3075.7685546875,1.0,280.05816650390625,283.1337280273437,292.3777160644531,295.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,36126.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684823155403136,1.0,0.0,0.0,3.655606031417847,3.655630111694336,8.916861702346068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.11083984375,0.0,1540.3626708984375,1895.4371337890625,0.0,4027.8271484375,0.906603991985321,1.0,0.0,3.0,1.0,0.0
12230940,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8543854355812073,0.4863731861114502,0.4409630596637726,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.8799225091934204,0.7406327724456787,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8117361068725586,0.4131849110126495,0.2916411757469177,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7612676620483398,0.340195894241333,0.3267266154289245,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6334885954856873,0.1929458975791931,0.8926512002944946,284.9723815917969,284.95001220703125,300.8045349121094,289.3514404296875,298.3750305175781,297.2161560058594,284.9739990234375,1.0,0.634734570980072,0.429597944021225,0.429597944021225,1.0,1.0,-3.2332913875579834,1.0447996854782104,2.1884915828704834,0.310951292514801,0.9008444547653198,0.9008444547653198,0.0,214.6623687744141,223.0,46034.6484375,0.0,3109.64013671875,1.0,280.3421936035156,283.34918212890625,292.3172302246094,295.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,36000.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957600474357605,1.0,0.0,0.0,3.6547775268554688,3.654801607131958,8.912821272133442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.9638671875,0.0,1538.49755859375,1895.4371337890625,0.0,3931.16748046875,0.906359314918518,1.0,0.0,3.0,1.0,0.0
12231000,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8543854355812073,0.4863731861114502,0.4409630596637726,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.8799225091934204,0.7406327724456787,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8117361068725586,0.4131849110126495,0.2916411757469177,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7612676620483398,0.340195894241333,0.3267266154289245,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6334885954856873,0.1929458975791931,0.8926512002944946,284.9723815917969,284.95001220703125,300.8045349121094,289.3514404296875,298.3750305175781,297.2161560058594,284.9739990234375,1.0,0.634734570980072,0.429597944021225,0.429597944021225,1.0,1.0,-3.2332913875579834,1.0447996854782104,2.1884915828704834,0.310951292514801,0.9008444547653198,0.9008444547653198,0.0,214.6623687744141,223.0,46034.6484375,0.0,3109.64013671875,1.0,280.3421936035156,283.34918212890625,292.3172302246094,295.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,36000.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957600474357605,1.0,0.0,0.0,3.6547775268554688,3.654801607131958,8.912821272133442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.9638671875,0.0,1538.49755859375,1895.4371337890625,0.0,3931.16748046875,0.906359314918518,1.0,0.0,3.0,1.0,0.0
12231060,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8518357872962952,0.4849678874015808,0.4402050375938415,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.8813631534576416,0.7462016940116882,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8115054368972778,0.4155887067317962,0.293577641248703,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.760079562664032,0.3408412635326385,0.3276265859603882,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6323055028915405,0.1930247247219085,0.8940226435661316,284.8185729980469,284.95001220703125,300.7658996582031,289.3735046386719,298.3571472167969,297.2119445800781,284.81793212890625,1.0,0.6375333666801453,0.4285134375095367,0.4285134375095367,1.0,1.0,-3.244139671325684,1.0459853410720823,2.1981542110443115,0.3098235130310058,0.8978134393692017,0.8978134393692017,0.0,217.3424835205078,226.0,47228.0234375,0.0,3147.981201171875,1.0,280.0578308105469,283.152099609375,292.4046325683594,295.43798828125,293.1499938964844,293.1499938964844,280.3500061035156,36139.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673311710357666,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.54833984375,0.0,1534.5648193359375,1895.4371337890625,0.0,4017.66064453125,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
12231120,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8518357872962952,0.4849678874015808,0.4402050375938415,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.8813631534576416,0.7462016940116882,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8115054368972778,0.4155887067317962,0.293577641248703,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.760079562664032,0.3408412635326385,0.3276265859603882,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6323055028915405,0.1930247247219085,0.8940226435661316,284.8185729980469,284.95001220703125,300.7658996582031,289.3735046386719,298.3571472167969,297.2119445800781,284.81793212890625,1.0,0.6375333666801453,0.4285134375095367,0.4285134375095367,1.0,1.0,-3.244139671325684,1.0459853410720823,2.1981542110443115,0.3098235130310058,0.8978134393692017,0.8978134393692017,0.0,217.3424835205078,226.0,47228.0234375,0.0,3147.981201171875,1.0,280.0578308105469,283.152099609375,292.4046325683594,295.43798828125,293.1499938964844,293.1499938964844,280.3500061035156,36139.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673311710357666,1.0,0.0,0.0,3.6503193378448486,3.650343418121338,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.54833984375,0.0,1534.5648193359375,1895.4371337890625,0.0,4017.66064453125,0.9054351449012756,1.0,0.0,3.0,1.0,0.0
12231180,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8493193984031677,0.4846304953098297,0.4395357370376587,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8835839033126831,0.7519324421882629,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8112680912017822,0.4187161922454834,0.295566976070404,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7588472962379456,0.3419479131698608,0.3285161852836609,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6310275197029114,0.1933274567127227,0.8950892090797424,284.99658203125,284.95001220703125,300.72637939453125,289.3943176269531,298.3427124023437,297.2130126953125,284.9982604980469,1.0,0.6403794884681702,0.4274289309978485,0.4274289309978485,1.0,1.0,-3.254964590072632,1.0471428632736206,2.207821846008301,0.3085663020610809,0.8998735547065735,0.8998735547065735,0.0,220.0989990234375,229.0,46271.40234375,0.0,3186.936279296875,1.0,280.3421630859375,283.36865234375,292.3612060546875,295.2810974121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571354985237122,1.0,0.0,0.0,3.6498563289642334,3.649880409240722,8.888834486242558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.43310546875,0.0,1532.939453125,1895.4371337890625,0.0,3927.010498046875,0.9052538275718688,1.0,0.0,3.0,1.0,0.0
12231240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8493193984031677,0.4846304953098297,0.4395357370376587,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8835839033126831,0.7519324421882629,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8112680912017822,0.4187161922454834,0.295566976070404,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7588472962379456,0.3419479131698608,0.3285161852836609,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6310275197029114,0.1933274567127227,0.8950892090797424,284.99658203125,284.95001220703125,300.72637939453125,289.3943176269531,298.3427124023437,297.2130126953125,284.9982604980469,1.0,0.6403794884681702,0.4274289309978485,0.4274289309978485,1.0,1.0,-3.254964590072632,1.0471428632736206,2.207821846008301,0.3085663020610809,0.8998735547065735,0.8998735547065735,0.0,220.0989990234375,229.0,46271.40234375,0.0,3186.936279296875,1.0,280.3421630859375,283.36865234375,292.3612060546875,295.2810974121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571354985237122,1.0,0.0,0.0,3.6498563289642334,3.649880409240722,8.888834486242558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.43310546875,0.0,1532.939453125,1895.4371337890625,0.0,3927.010498046875,0.9052538275718688,1.0,0.0,3.0,1.0,0.0
12231300,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.8486192226409912,0.4849843978881836,0.4397061467170715,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.9990000128746032,0.8853304982185364,0.7541572451591492,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8116331696510315,0.4206848442554474,0.2968510389328003,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7586753368377686,0.3428247272968292,0.3292605280876159,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6307827234268188,0.1937277913093567,0.8966253995895386,285.1395568847656,284.95001220703125,300.7064208984375,289.4042358398437,298.337890625,297.2170715332031,285.14727783203125,1.0,0.6419256925582886,0.4268867075443268,0.4268867075443268,1.0,1.0,-3.262128591537476,1.0483533143997192,2.213775396347046,0.3081824779510498,0.9025286436080932,0.9025286436080932,0.0,221.301010131836,229.0,45366.58203125,0.0,3209.377197265625,1.0,280.59881591796875,283.54852294921875,292.33795166015625,295.1434020996094,293.1499938964844,293.1499938964844,280.6499938964844,35868.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487708210945128,1.0,0.0,0.0,3.6526169776916495,3.65264105796814,8.902287049750157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.51220703125,0.0,1535.1004638671875,1895.4371337890625,0.0,3851.882080078125,0.9058236479759216,1.0,0.0,3.0,1.0,0.0
12231360,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8482816815376282,0.4855598509311676,0.4402073323726654,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9990000128746032,0.8874245882034302,0.7559531927108765,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8123226165771484,0.422849953174591,0.298336923122406,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7588111162185669,0.3438743650913238,0.3302247822284698,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.6308346390724182,0.1942908018827438,0.8989970088005066,285.1919250488281,284.95001220703125,300.6864318847656,289.4137878417969,298.3343811035156,297.2230529785156,285.19366455078125,1.0,0.6435865759849548,0.4263138771057129,0.4263138771057129,1.0,1.0,-3.270686388015747,1.0499902963638306,2.220695972442627,0.3079167306423187,0.9047077894210817,0.9047077894210817,0.0,222.3927459716797,232.0,45347.3984375,0.0,3234.37646484375,1.0,280.64190673828125,283.6014404296875,292.3684997558594,295.21636962890625,293.1499938964844,293.1499938964844,280.3500061035156,35767.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450135827064514,1.0,0.0,0.0,3.657848834991455,3.657872915267944,8.927807471081906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.00830078125,0.0,1540.177001953125,1895.4371337890625,0.0,3817.93115234375,0.9068938493728638,1.0,0.0,3.0,1.0,0.0
12231420,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.846420407295227,0.484786719083786,0.4401459693908691,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.889623761177063,0.7610518932342529,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8127315044403076,0.42592453956604,0.3008164465427398,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7582554817199707,0.3450466096401214,0.3317098915576935,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6303796172142029,0.1948930770158767,0.9029756784439088,285.0392761230469,284.95001220703125,300.6465759277344,289.4318542480469,298.3197326660156,297.2239685058594,285.0386047363281,1.0,0.6469828486442566,0.4251682460308075,0.4251682460308075,1.0,1.0,-3.286301612854004,1.052668571472168,2.233633041381836,0.3072575628757477,0.9046311974525452,0.9046311974525452,0.0,225.139892578125,220.0,46640.515625,0.0,3284.51513671875,1.0,280.3577575683594,283.4024963378906,292.4735717773437,295.46685791015625,293.1499938964844,293.1499938964844,280.04998779296875,35857.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575074315071106,1.0,0.0,0.0,3.663830995559693,3.6638550758361816,8.957032946455001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.05419921875,0.0,1547.537109375,1895.4371337890625,0.0,3930.336181640625,0.9082680344581604,1.0,0.0,3.0,1.0,0.0
12231480,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.846420407295227,0.484786719083786,0.4401459693908691,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.889623761177063,0.7610518932342529,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8127315044403076,0.42592453956604,0.3008164465427398,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7582554817199707,0.3450466096401214,0.3317098915576935,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6303796172142029,0.1948930770158767,0.9029756784439088,285.0392761230469,284.95001220703125,300.6465759277344,289.4318542480469,298.3197326660156,297.2239685058594,285.0386047363281,1.0,0.6469828486442566,0.4251682460308075,0.4251682460308075,1.0,1.0,-3.286301612854004,1.052668571472168,2.233633041381836,0.3072575628757477,0.9046311974525452,0.9046311974525452,0.0,225.139892578125,220.0,46640.515625,0.0,3284.51513671875,1.0,280.3577575683594,283.4024963378906,292.4735717773437,295.46685791015625,293.1499938964844,293.1499938964844,280.04998779296875,35857.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575074315071106,1.0,0.0,0.0,3.663830995559693,3.6638550758361816,8.957032946455001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.05419921875,0.0,1547.537109375,1895.4371337890625,0.0,3930.336181640625,0.9082680344581604,1.0,0.0,3.0,1.0,0.0
12231540,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8465412855148315,0.4824890792369842,0.4383088946342468,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8903000354766846,0.7575368881225586,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8152043223381042,0.4278482794761657,0.3022736608982086,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7596182227134705,0.345173716545105,0.3319897949695587,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6311967968940735,0.1946570724248886,0.9025334119796752,284.8563537597656,284.95001220703125,300.60723876953125,289.4484558105469,298.2968139648437,297.2137145996094,284.8548278808594,1.0,0.6450795531272888,0.4240226149559021,0.4240226149559021,1.0,1.0,-3.2814536094665527,1.04784893989563,2.233604669570923,0.3039376437664032,0.9018735289573668,0.9018735289573668,0.0,223.5262756347656,223.0,47737.94921875,0.0,3264.638916015625,1.0,280.0581359863281,283.1762390136719,292.5018920898437,295.5877380371094,293.1499938964844,293.1499938964844,279.75,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714470505714417,1.0,0.0,0.0,3.6629247665405273,3.662949085235596,8.95260257038899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.4384765625,0.0,1547.9111328125,1895.4371337890625,0.0,4053.943359375,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
12231600,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8465412855148315,0.4824890792369842,0.4383088946342468,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8903000354766846,0.7575368881225586,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8152043223381042,0.4278482794761657,0.3022736608982086,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7596182227134705,0.345173716545105,0.3319897949695587,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6311967968940735,0.1946570724248886,0.9025334119796752,284.8563537597656,284.95001220703125,300.60723876953125,289.4484558105469,298.2968139648437,297.2137145996094,284.8548278808594,1.0,0.6450795531272888,0.4240226149559021,0.4240226149559021,1.0,1.0,-3.2814536094665527,1.04784893989563,2.233604669570923,0.3039376437664032,0.9018735289573668,0.9018735289573668,0.0,223.5262756347656,223.0,47737.94921875,0.0,3264.638916015625,1.0,280.0581359863281,283.1762390136719,292.5018920898437,295.5877380371094,293.1499938964844,293.1499938964844,279.75,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714470505714417,1.0,0.0,0.0,3.6629247665405273,3.662949085235596,8.95260257038899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.4384765625,0.0,1547.9111328125,1895.4371337890625,0.0,4053.943359375,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
