time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231660,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8447275757789612,0.4795867800712585,0.4358372092247009,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9990000128746032,0.8905422687530518,0.7583486437797546,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8158296346664429,0.4292505383491516,0.3033267259597778,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7591367363929749,0.3447408974170685,0.3317045867443084,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.6303951740264893,0.1939396262168884,0.8998391628265381,284.67193603515625,284.95001220703125,300.5689392089844,289.4635314941406,298.2718811035156,297.1996765136719,284.6708374023437,1.0,0.6448597311973572,0.4229381382465362,0.4229381382465362,1.0,1.0,-3.2771291732788086,1.0434083938598633,2.2337207794189453,0.3003741502761841,0.896612286567688,0.896612286567688,0.0,223.6640472412109,226.0,48781.79296875,0.0,3255.814208984375,1.0,279.7581787109375,282.9521789550781,292.5059814453125,295.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,36277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824298620224,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.91162109375,0.0,1538.83349609375,1895.4371337890625,0.0,4149.80908203125,0.9061703085899352,1.0,0.0,3.0,1.0,0.0
12231720,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8447275757789612,0.4795867800712585,0.4358372092247009,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9990000128746032,0.8905422687530518,0.7583486437797546,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8158296346664429,0.4292505383491516,0.3033267259597778,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.7591367363929749,0.3447408974170685,0.3317045867443084,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.6303951740264893,0.1939396262168884,0.8998391628265381,284.67193603515625,284.95001220703125,300.5689392089844,289.4635314941406,298.2718811035156,297.1996765136719,284.6708374023437,1.0,0.6448597311973572,0.4229381382465362,0.4229381382465362,1.0,1.0,-3.2771291732788086,1.0434083938598633,2.2337207794189453,0.3003741502761841,0.896612286567688,0.896612286567688,0.0,223.6640472412109,226.0,48781.79296875,0.0,3255.814208984375,1.0,279.7581787109375,282.9521789550781,292.5059814453125,295.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,36277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824298620224,1.0,0.0,0.0,3.653219223022461,3.65324330329895,8.905221875465941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.91162109375,0.0,1538.83349609375,1895.4371337890625,0.0,4149.80908203125,0.9061703085899352,1.0,0.0,3.0,1.0,0.0
12231780,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8430737853050232,0.4786163866519928,0.4344222247600555,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.8922646045684814,0.7605646848678589,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8164365291595459,0.4319939613342285,0.3049259781837463,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7585179805755615,0.3452045619487762,0.3318479061126709,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.629421055316925,0.1937229186296463,0.8980173468589783,284.84210205078125,284.95001220703125,300.5321655273437,289.47705078125,298.25555419921875,297.1970520019531,284.8435363769531,1.0,0.645531952381134,0.421853631734848,0.421853631734848,1.0,1.0,-3.277987003326416,1.0408488512039185,2.237138271331787,0.2975580394268036,0.8965549468994141,0.8965549468994141,0.0,224.596923828125,229.0,47678.8671875,0.0,3262.970703125,1.0,280.04217529296875,283.1643981933594,292.4370422363281,295.4524230957031,293.1499938964844,293.1499938964844,280.3500061035156,36176.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703305959701538,1.0,0.0,0.0,3.6458821296691895,3.645906209945679,8.869488397067471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.86328125,0.0,1529.909912109375,1895.4371337890625,0.0,4044.120361328125,0.9044890999794006,1.0,0.0,3.0,1.0,0.0
12231840,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8430737853050232,0.4786163866519928,0.4344222247600555,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.8922646045684814,0.7605646848678589,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8164365291595459,0.4319939613342285,0.3049259781837463,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7585179805755615,0.3452045619487762,0.3318479061126709,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.629421055316925,0.1937229186296463,0.8980173468589783,284.84210205078125,284.95001220703125,300.5321655273437,289.47705078125,298.25555419921875,297.1970520019531,284.8435363769531,1.0,0.645531952381134,0.421853631734848,0.421853631734848,1.0,1.0,-3.277987003326416,1.0408488512039185,2.237138271331787,0.2975580394268036,0.8965549468994141,0.8965549468994141,0.0,224.596923828125,229.0,47678.8671875,0.0,3262.970703125,1.0,280.04217529296875,283.1643981933594,292.4370422363281,295.4524230957031,293.1499938964844,293.1499938964844,280.3500061035156,36176.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703305959701538,1.0,0.0,0.0,3.6458821296691895,3.645906209945679,8.869488397067471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.86328125,0.0,1529.909912109375,1895.4371337890625,0.0,4044.120361328125,0.9044890999794006,1.0,0.0,3.0,1.0,0.0
12231900,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8427588939666748,0.4787645637989044,0.4343639016151428,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8938761949539185,0.7613595128059387,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8171703815460205,0.4338733255863189,0.3061114251613617,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7586187124252319,0.3458521366119385,0.3323293626308441,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6293283104896545,0.1939428746700287,0.8985323309898376,284.98291015625,284.95001220703125,300.5144958496094,289.48321533203125,298.2509765625,297.2004089355469,284.99041748046875,1.0,0.6462501883506775,0.4213113784790039,0.4213113784790039,1.0,1.0,-3.281491994857788,1.040679097175598,2.2408127784729004,0.2965869009494781,0.8981438875198364,0.8981438875198364,0.0,225.0697784423828,229.0,46718.51171875,0.0,3273.443603515625,1.0,280.2986755371094,283.3434143066406,292.4098205566406,295.30377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36067.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612150192260742,1.0,0.0,0.0,3.644830703735352,3.644854784011841,8.864373057804187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.7119140625,0.0,1527.93212890625,1895.4371337890625,0.0,3963.4091796875,0.9042174816131592,1.0,0.0,3.0,1.0,0.0
12231960,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.842749834060669,0.4791673123836517,0.4346784055233001,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.8958640694618225,0.7619365453720093,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8181723952293396,0.4359844326972961,0.3075344264507293,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7589892745018005,0.3467093110084533,0.3330767750740051,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6295194029808044,0.1943613886833191,0.9000869393348694,285.03387451171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2485046386719,297.20611572265625,285.0354919433594,1.0,0.6472204327583313,0.4208742678165436,0.4208742678165436,1.0,1.0,-3.2870397567749023,1.0415058135986328,2.2455337047576904,0.2961628437042236,0.8992547988891602,0.8992547988891602,0.0,225.542709350586,232.0,46651.671875,0.0,3288.504150390625,1.0,280.3418273925781,283.3963623046875,292.4370422363281,295.36968994140625,293.1499938964844,293.1499938964844,280.6499938964844,35975.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568130373954772,1.0,0.0,0.0,3.646127462387085,3.646151542663574,8.870682108863548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.26904296875,0.0,1528.6845703125,1895.4371337890625,0.0,3924.12646484375,0.904413402080536,1.0,0.0,3.0,1.0,0.0
12232020,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8428312540054321,0.4803550541400909,0.4356403648853302,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9990000128746032,0.900496244430542,0.7633900046348572,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8202869892120361,0.4406091868877411,0.3106625974178314,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7599033713340759,0.3487867712974548,0.3349371552467346,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.6302344799041748,0.1955843269824981,0.905083417892456,285.227294921875,284.95001220703125,300.4650573730469,289.499267578125,298.2466125488281,297.22076416015625,285.2289733886719,1.0,0.6497755646705627,0.4199999868869781,0.4199999868869781,1.0,1.0,-3.301945686340332,1.0445541143417358,2.2573916912078857,0.2958885133266449,0.9045498967170716,0.9045498967170716,0.0,226.77908325195312,235.0,45715.8671875,0.0,3328.9853515625,1.0,280.6417541503906,283.6274719238281,292.4549560546875,295.3252868652344,293.1499938964844,293.1499938964844,280.3500061035156,35736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453287124633788,1.0,0.0,0.0,3.655306816101074,3.655330896377564,8.915402531783911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.44580078125,0.0,1537.103271484375,1895.4371337890625,0.0,3820.78369140625,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12232080,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8428312540054321,0.4803550541400909,0.4356403648853302,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9990000128746032,0.900496244430542,0.7633900046348572,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8202869892120361,0.4406091868877411,0.3106625974178314,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.7599033713340759,0.3487867712974548,0.3349371552467346,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.6302344799041748,0.1955843269824981,0.905083417892456,285.227294921875,284.95001220703125,300.4650573730469,289.499267578125,298.2466125488281,297.22076416015625,285.2289733886719,1.0,0.6497755646705627,0.4199999868869781,0.4199999868869781,1.0,1.0,-3.301945686340332,1.0445541143417358,2.2573916912078857,0.2958885133266449,0.9045498967170716,0.9045498967170716,0.0,226.77908325195312,235.0,45715.8671875,0.0,3328.9853515625,1.0,280.6417541503906,283.6274719238281,292.4549560546875,295.3252868652344,293.1499938964844,293.1499938964844,280.3500061035156,35736.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453287124633788,1.0,0.0,0.0,3.655306816101074,3.655330896377564,8.915402531783911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.44580078125,0.0,1537.103271484375,1895.4371337890625,0.0,3820.78369140625,0.906304657459259,1.0,0.0,3.0,1.0,0.0
12232140,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8415782451629639,0.4796876311302185,0.4356693029403686,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.9030839800834656,0.7670382857322693,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8212890625,0.4439984560012817,0.3133674561977386,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7598311901092529,0.3499754071235657,0.3364406526088714,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6303116679191589,0.19634310901165,0.9097650051116944,285.0738830566406,284.95001220703125,300.4356994628906,289.5079040527344,298.23760986328125,297.2236328125,285.0731811523437,1.0,0.6527977585792542,0.4191257357597351,0.4191257357597351,1.0,1.0,-3.3170642852783203,1.0476441383361816,2.2694201469421387,0.2957450449466705,0.9049305319786072,0.9049305319786072,0.0,228.9356842041016,238.0,47012.40625,0.0,3375.46630859375,1.0,280.3577575683594,283.4277648925781,292.5529479980469,295.5721740722656,293.1499938964844,293.1499938964844,280.04998779296875,35816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585869312286376,1.0,0.0,0.0,3.662789821624756,3.662814140319824,8.951943186730205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.44775390625,0.0,1546.0670166015625,1895.4371337890625,0.0,3939.9794921875,0.9080078601837158,1.0,0.0,3.0,1.0,0.0
12232200,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8415782451629639,0.4796876311302185,0.4356693029403686,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,0.9030839800834656,0.7670382857322693,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8212890625,0.4439984560012817,0.3133674561977386,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7598311901092529,0.3499754071235657,0.3364406526088714,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6303116679191589,0.19634310901165,0.9097650051116944,285.0738830566406,284.95001220703125,300.4356994628906,289.5079040527344,298.23760986328125,297.2236328125,285.0731811523437,1.0,0.6527977585792542,0.4191257357597351,0.4191257357597351,1.0,1.0,-3.3170642852783203,1.0476441383361816,2.2694201469421387,0.2957450449466705,0.9049305319786072,0.9049305319786072,0.0,228.9356842041016,238.0,47012.40625,0.0,3375.46630859375,1.0,280.3577575683594,283.4277648925781,292.5529479980469,295.5721740722656,293.1499938964844,293.1499938964844,280.04998779296875,35816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585869312286376,1.0,0.0,0.0,3.662789821624756,3.662814140319824,8.951943186730205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.44775390625,0.0,1546.0670166015625,1895.4371337890625,0.0,3939.9794921875,0.9080078601837158,1.0,0.0,3.0,1.0,0.0
12232260,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8383087515830994,0.4775145351886749,0.434085875749588,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.9031323790550232,0.7737533450126648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8205021619796753,0.4462122023105621,0.3151437640190124,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7579851150512695,0.3500988483428955,0.3368787169456482,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6287782788276672,0.196202278137207,0.9106091260910034,284.8999328613281,284.95001220703125,300.4097595214844,289.51483154296875,298.2205505371094,297.21466064453125,284.8990783691406,1.0,0.6556901931762695,0.417915940284729,0.417915940284729,1.0,1.0,-3.3269190788269043,1.047937035560608,2.278982162475586,0.2939714193344116,0.9027954936027528,0.9027954936027528,0.0,232.1389312744141,226.0,48262.5546875,0.0,3416.18359375,1.0,280.0581359863281,283.20904541015625,292.5719299316406,295.68927001953125,293.1499938964844,293.1499938964844,279.75,35988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731817841529846,1.0,0.0,0.0,3.6637680530548096,3.663792133331299,8.956724855124776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1220703125,0.0,1548.4559326171875,1895.4371337890625,0.0,4069.179443359375,0.9083369970321656,1.0,0.0,3.0,1.0,0.0
12232320,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8383087515830994,0.4775145351886749,0.434085875749588,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.9031323790550232,0.7737533450126648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8205021619796753,0.4462122023105621,0.3151437640190124,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7579851150512695,0.3500988483428955,0.3368787169456482,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6287782788276672,0.196202278137207,0.9106091260910034,284.8999328613281,284.95001220703125,300.4097595214844,289.51483154296875,298.2205505371094,297.21466064453125,284.8990783691406,1.0,0.6556901931762695,0.417915940284729,0.417915940284729,1.0,1.0,-3.3269190788269043,1.047937035560608,2.278982162475586,0.2939714193344116,0.9027954936027528,0.9027954936027528,0.0,232.1389312744141,226.0,48262.5546875,0.0,3416.18359375,1.0,280.0581359863281,283.20904541015625,292.5719299316406,295.68927001953125,293.1499938964844,293.1499938964844,279.75,35988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731817841529846,1.0,0.0,0.0,3.6637680530548096,3.663792133331299,8.956724855124776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1220703125,0.0,1548.4559326171875,1895.4371337890625,0.0,4069.179443359375,0.9083369970321656,1.0,0.0,3.0,1.0,0.0
12232380,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8377999663352966,0.4746650159358978,0.4316346347332001,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.9990000128746032,0.902295172214508,0.7708736658096313,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8224071860313416,0.4478038847446441,0.3163096010684967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.7586138844490051,0.3495731055736542,0.3364756107330322,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6288166046142578,0.1953820586204528,0.907396674156189,284.7138977050781,284.95001220703125,300.38775634765625,289.5200500488281,298.19989013671875,297.1998291015625,284.7123107910156,1.0,0.6532686948776245,0.4167061746120453,0.4167061746120453,1.0,1.0,-3.317591905593872,1.0412836074829102,2.276308298110962,0.2897885739803314,0.8981128334999084,0.8981128334999084,0.0,230.56427001953125,214.0,49275.47265625,0.0,3385.902099609375,1.0,279.7581787109375,282.9823303222656,292.5669250488281,295.7568359375,293.1499938964844,293.1499938964844,280.04998779296875,36215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851123690605164,1.0,0.0,0.0,3.656447172164917,3.6564712524414062,8.920965797187819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.91162109375,0.0,1541.969970703125,1895.4371337890625,0.0,4173.00146484375,0.9068485498428344,1.0,0.0,3.0,1.0,0.0
12232440,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8377999663352966,0.4746650159358978,0.4316346347332001,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.9990000128746032,0.902295172214508,0.7708736658096313,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8224071860313416,0.4478038847446441,0.3163096010684967,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.7586138844490051,0.3495731055736542,0.3364756107330322,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.6288166046142578,0.1953820586204528,0.907396674156189,284.7138977050781,284.95001220703125,300.38775634765625,289.5200500488281,298.19989013671875,297.1998291015625,284.7123107910156,1.0,0.6532686948776245,0.4167061746120453,0.4167061746120453,1.0,1.0,-3.317591905593872,1.0412836074829102,2.276308298110962,0.2897885739803314,0.8981128334999084,0.8981128334999084,0.0,230.56427001953125,214.0,49275.47265625,0.0,3385.902099609375,1.0,279.7581787109375,282.9823303222656,292.5669250488281,295.7568359375,293.1499938964844,293.1499938964844,280.04998779296875,36215.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851123690605164,1.0,0.0,0.0,3.656447172164917,3.6564712524414062,8.920965797187819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.91162109375,0.0,1541.969970703125,1895.4371337890625,0.0,4173.00146484375,0.9068485498428344,1.0,0.0,3.0,1.0,0.0
12232500,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8386960029602051,0.4738444685935974,0.4304708838462829,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9990000128746032,0.9029934406280518,0.7661823630332947,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8244437575340271,0.449016273021698,0.3168911337852478,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.759928822517395,0.349551647901535,0.3361964523792267,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6295310258865356,0.1950793117284774,0.9051555395126344,284.83013916015625,284.95001220703125,300.3783569335937,289.5220031738281,298.1923217773437,297.1959533691406,284.83624267578125,1.0,0.6507923603057861,0.4161013066768646,0.4161013066768646,1.0,1.0,-3.308221340179444,1.0362818241119385,2.271939516067505,0.2869170904159546,0.8984262943267822,0.8984262943267822,0.0,228.2305603027344,214.0,48198.59765625,0.0,3351.40234375,1.0,280.00146484375,283.138427734375,292.4919738769531,295.520263671875,293.1499938964844,293.1499938964844,280.04998779296875,36174.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780707359313964,1.0,0.0,0.0,3.652868270874024,3.6528923511505127,8.903511456992419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.16162109375,0.0,1537.669189453125,1895.4371337890625,0.0,4111.9306640625,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12232560,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8408739566802979,0.4736107289791107,0.4299611747264862,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.9048274159431458,0.7589980959892273,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8276327252388,0.4506882727146148,0.3178442418575287,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7623428702354431,0.34988534450531,0.3362618386745453,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6311322450637817,0.1950667202472686,0.9039787650108336,284.86651611328125,284.95001220703125,300.3701171875,289.52349853515625,298.18878173828125,297.1967468261719,284.8670654296875,1.0,0.6477943062782288,0.4157013893127441,0.4157013893127441,1.0,1.0,-3.298779010772705,1.0317789316177368,2.2669999599456787,0.2845313549041748,0.8982744216918945,0.8982744216918945,0.0,224.891357421875,217.0,47964.85546875,0.0,3311.25244140625,1.0,280.04217529296875,283.17987060546875,292.4848327636719,295.5267028808594,293.1499938964844,293.1499938964844,280.3500061035156,36128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733584523200988,1.0,0.0,0.0,3.650999784469605,3.6510238647460938,8.894405709725106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.44140625,0.0,1535.2440185546875,1895.4371337890625,0.0,4070.72900390625,0.9055970311164856,1.0,0.0,3.0,1.0,0.0
12232620,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.843815267086029,0.474068135023117,0.4299823045730591,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.9103524088859558,0.750708818435669,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.832578182220459,0.4548661708831787,0.3204567432403564,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7658423185348511,0.3512630760669708,0.3372078537940979,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6336317658424377,0.1957792043685913,0.9054462909698486,285.0445861816406,284.95001220703125,300.3573913574219,289.5251770019531,298.1895751953125,297.2069396972656,285.0458679199219,1.0,0.6457785964012146,0.4149015843868255,0.4149015843868255,1.0,1.0,-3.2948544025421143,1.0282251834869385,2.266629219055176,0.2815805673599243,0.9010149240493774,0.9010149240493774,0.0,221.35906982421875,220.0,46798.55859375,0.0,3282.60400390625,1.0,280.3417663574219,283.40118408203125,292.4707336425781,295.4187316894531,293.1499938964844,293.1499938964844,280.04998779296875,35947.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592911005020142,1.0,0.0,0.0,3.652329683303833,3.652353763580322,8.900886427909427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.041015625,0.0,1535.3704833984375,1895.4371337890625,0.0,3946.263916015625,0.9057788252830504,1.0,0.0,3.0,1.0,0.0
12232680,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.843815267086029,0.474068135023117,0.4299823045730591,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.9103524088859558,0.750708818435669,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.832578182220459,0.4548661708831787,0.3204567432403564,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7658423185348511,0.3512630760669708,0.3372078537940979,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6336317658424377,0.1957792043685913,0.9054462909698486,285.0445861816406,284.95001220703125,300.3573913574219,289.5251770019531,298.1895751953125,297.2069396972656,285.0458679199219,1.0,0.6457785964012146,0.4149015843868255,0.4149015843868255,1.0,1.0,-3.2948544025421143,1.0282251834869385,2.266629219055176,0.2815805673599243,0.9010149240493774,0.9010149240493774,0.0,221.35906982421875,220.0,46798.55859375,0.0,3282.60400390625,1.0,280.3417663574219,283.40118408203125,292.4707336425781,295.4187316894531,293.1499938964844,293.1499938964844,280.04998779296875,35947.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592911005020142,1.0,0.0,0.0,3.652329683303833,3.652353763580322,8.900886427909427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.041015625,0.0,1535.3704833984375,1895.4371337890625,0.0,3946.263916015625,0.9057788252830504,1.0,0.0,3.0,1.0,0.0
12232740,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8445948958396912,0.473018616437912,0.4295099973678589,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.9141730070114136,0.7477086186408997,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.835608959197998,0.4580582976341247,0.3229157328605652,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7675732374191284,0.3520044982433319,0.3381384313106537,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.635083019733429,0.1963274925947189,0.9084057211875916,284.8839111328125,284.95001220703125,300.3500061035156,289.5249938964844,298.1866149902344,297.2088928222656,284.88299560546875,1.0,0.6457406878471375,0.4141017496585846,0.4141017496585846,1.0,1.0,-3.2983131408691406,1.0272897481918335,2.2710232734680176,0.2799059152603149,0.8988074064254761,0.8988074064254761,0.0,220.30758666992188,223.0,47931.3046875,0.0,3284.454833984375,1.0,280.0578308105469,283.1983947753906,292.5563049316406,295.6379699707031,293.1499938964844,293.1499938964844,280.3500061035156,36066.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695464968681335,1.0,0.0,0.0,3.650564432144165,3.6505885124206543,8.892283744899032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.87451171875,0.0,1534.2947998046875,1895.4371337890625,0.0,4037.212646484375,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
12232800,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8445948958396912,0.473018616437912,0.4295099973678589,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.9141730070114136,0.7477086186408997,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.835608959197998,0.4580582976341247,0.3229157328605652,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7675732374191284,0.3520044982433319,0.3381384313106537,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.635083019733429,0.1963274925947189,0.9084057211875916,284.8839111328125,284.95001220703125,300.3500061035156,289.5249938964844,298.1866149902344,297.2088928222656,284.88299560546875,1.0,0.6457406878471375,0.4141017496585846,0.4141017496585846,1.0,1.0,-3.2983131408691406,1.0272897481918335,2.2710232734680176,0.2799059152603149,0.8988074064254761,0.8988074064254761,0.0,220.30758666992188,223.0,47931.3046875,0.0,3284.454833984375,1.0,280.0578308105469,283.1983947753906,292.5563049316406,295.6379699707031,293.1499938964844,293.1499938964844,280.3500061035156,36066.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695464968681335,1.0,0.0,0.0,3.650564432144165,3.6505885124206543,8.892283744899032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.87451171875,0.0,1534.2947998046875,1895.4371337890625,0.0,4037.212646484375,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
12232860,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8440793752670288,0.4728109240531921,0.4289193153381347,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.9180553555488586,0.7481154799461365,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8374179005622864,0.4618900716304779,0.3253310918807983,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7680243849754333,0.3530566692352295,0.3389169573783874,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6354941129684448,0.1969770044088363,0.9107664227485656,285.0546264648437,284.95001220703125,300.3462219238281,289.52294921875,298.18768310546875,297.2145080566406,285.0560302734375,1.0,0.6468520164489746,0.4133466482162475,0.4133466482162475,1.0,1.0,-3.3047633171081543,1.0275373458862305,2.277225971221924,0.2786528170108795,0.9015914797782898,0.9015914797782898,0.0,220.7456817626953,226.0,46919.80078125,0.0,3301.435302734375,1.0,280.3421630859375,283.40887451171875,292.4945373535156,295.4621276855469,293.1499938964844,293.1499938964844,280.04998779296875,35913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604552984237672,1.0,0.0,0.0,3.65299916267395,3.653023004531861,8.904149240152037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.99169921875,0.0,1535.861328125,1895.4371337890625,0.0,3956.6435546875,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12232920,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8440793752670288,0.4728109240531921,0.4289193153381347,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.9180553555488586,0.7481154799461365,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8374179005622864,0.4618900716304779,0.3253310918807983,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7680243849754333,0.3530566692352295,0.3389169573783874,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6354941129684448,0.1969770044088363,0.9107664227485656,285.0546264648437,284.95001220703125,300.3462219238281,289.52294921875,298.18768310546875,297.2145080566406,285.0560302734375,1.0,0.6468520164489746,0.4133466482162475,0.4133466482162475,1.0,1.0,-3.3047633171081543,1.0275373458862305,2.277225971221924,0.2786528170108795,0.9015914797782898,0.9015914797782898,0.0,220.7456817626953,226.0,46919.80078125,0.0,3301.435302734375,1.0,280.3421630859375,283.40887451171875,292.4945373535156,295.4621276855469,293.1499938964844,293.1499938964844,280.04998779296875,35913.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604552984237672,1.0,0.0,0.0,3.65299916267395,3.653023004531861,8.904149240152037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.99169921875,0.0,1535.861328125,1895.4371337890625,0.0,3956.6435546875,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12232980,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8428011536598206,0.47159543633461,0.4283062815666199,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.92044860124588,0.7506227493286133,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8385038375854492,0.4650080800056457,0.3277722299098968,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7677907943725586,0.353629857301712,0.3397439420223236,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6353908181190491,0.1973314434289932,0.9133483171463012,284.8974609375,284.95001220703125,300.3438720703125,289.5190734863281,298.1847839355469,297.2137145996094,284.89666748046875,1.0,0.648793637752533,0.4125915765762329,0.4125915765762329,1.0,1.0,-3.3140790462493896,1.0287898778915403,2.2852892875671387,0.2778965830802917,0.8995894193649292,0.8995894193649292,0.0,222.15835571289065,229.0,48112.77734375,0.0,3330.45166015625,1.0,280.0578308105469,283.2086486816406,292.5570068359375,295.653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36036.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716487526893616,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927923605195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.23486328125,0.0,1536.0460205078125,1895.4371337890625,0.0,4055.716796875,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12233040,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8428011536598206,0.47159543633461,0.4283062815666199,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.92044860124588,0.7506227493286133,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8385038375854492,0.4650080800056457,0.3277722299098968,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7677907943725586,0.353629857301712,0.3397439420223236,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6353908181190491,0.1973314434289932,0.9133483171463012,284.8974609375,284.95001220703125,300.3438720703125,289.5190734863281,298.1847839355469,297.2137145996094,284.89666748046875,1.0,0.648793637752533,0.4125915765762329,0.4125915765762329,1.0,1.0,-3.3140790462493896,1.0287898778915403,2.2852892875671387,0.2778965830802917,0.8995894193649292,0.8995894193649292,0.0,222.15835571289065,229.0,48112.77734375,0.0,3330.45166015625,1.0,280.0578308105469,283.2086486816406,292.5570068359375,295.653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36036.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716487526893616,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900927923605195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.23486328125,0.0,1536.0460205078125,1895.4371337890625,0.0,4055.716796875,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12233100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.841659426689148,0.4712246358394623,0.4277327060699463,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.9215973615646362,0.7528353333473206,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8385806679725647,0.4667359590530395,0.3288342952728271,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.767203688621521,0.3539709746837616,0.3399669826030731,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6349114775657654,0.1974682807922363,0.9138510823249816,285.02301025390625,284.95001220703125,300.3431701660156,289.5165100097656,298.1839599609375,297.2139587402344,285.0299377441406,1.0,0.6498873829841614,0.4122140109539032,0.4122140109539032,1.0,1.0,-3.31819748878479,1.0292221307754517,2.288975477218628,0.2773955762386322,0.901281476020813,0.901281476020813,0.0,223.22607421875,229.0,47190.5078125,0.0,3345.84033203125,1.0,280.3013610839844,283.3714294433594,292.4918212890625,295.4457092285156,293.1499938964844,293.1499938964844,280.3500061035156,35961.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965949535369873,1.0,0.0,0.0,3.652963399887085,3.652987480163574,8.903975299290323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.30224609375,0.0,1536.1805419921875,1895.4371337890625,0.0,4005.439697265625,0.905955135822296,1.0,0.0,3.0,1.0,0.0
12233160,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8410316109657288,0.4713326096534729,0.4277057349681854,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.9231924414634703,0.7545682787895203,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8390834331512451,0.46884286403656,0.3302203714847564,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7669991850852966,0.3545909821987152,0.340477854013443,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.6347166895866394,0.1977798044681549,0.9150630235671996,285.0697631835937,284.95001220703125,300.3428039550781,289.5135192871094,298.1853332519531,297.2175598144531,285.0711669921875,1.0,0.6511305570602417,0.4117136001586914,0.4117136001586914,1.0,1.0,-3.323984146118164,1.0299288034439087,2.294055461883545,0.2767830491065979,0.9025868773460388,0.9025868773460388,0.0,224.1748504638672,232.0,47127.8671875,0.0,3364.3916015625,1.0,280.3423156738281,283.4202880859375,292.48712158203125,295.4686279296875,293.1499938964844,293.1499938964844,280.04998779296875,35886.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962863028049469,1.0,0.0,0.0,3.655789375305176,3.655813455581665,8.917756986193126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.85888671875,0.0,1538.7686767578125,1895.4371337890625,0.0,3978.0654296875,0.9065086245536804,1.0,0.0,3.0,1.0,0.0
12233220,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8389886021614075,0.4700868725776672,0.4270960688591003,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.9246659874916076,0.7593323588371277,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8393915295600891,0.4719662666320801,0.3326932787895202,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7659896612167358,0.3551021814346313,0.3412783145904541,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6338790059089661,0.1979540735483169,0.9169846177101136,284.91314697265625,284.95001220703125,300.34295654296875,289.5063781738281,298.18170166015625,297.21539306640625,284.912353515625,1.0,0.653814971446991,0.4107127487659454,0.4107127487659454,1.0,1.0,-3.3352320194244385,1.031157374382019,2.304074764251709,0.2755823731422424,0.9007971286773682,0.9007971286773682,0.0,226.5988311767578,235.0,48341.33203125,0.0,3403.90576171875,1.0,280.05780029296875,283.2203063964844,292.54522705078125,295.65631103515625,293.1499938964844,293.1499938964844,279.75,36010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742117524147034,1.0,0.0,0.0,3.656114101409912,3.656138181686402,8.919341212276777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.13916015625,0.0,1540.056640625,1895.4371337890625,0.0,4078.209228515625,0.9066429734230042,1.0,0.0,3.0,1.0,0.0
12233280,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8389886021614075,0.4700868725776672,0.4270960688591003,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.9246659874916076,0.7593323588371277,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8393915295600891,0.4719662666320801,0.3326932787895202,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7659896612167358,0.3551021814346313,0.3412783145904541,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6338790059089661,0.1979540735483169,0.9169846177101136,284.91314697265625,284.95001220703125,300.34295654296875,289.5063781738281,298.18170166015625,297.21539306640625,284.912353515625,1.0,0.653814971446991,0.4107127487659454,0.4107127487659454,1.0,1.0,-3.3352320194244385,1.031157374382019,2.304074764251709,0.2755823731422424,0.9007971286773682,0.9007971286773682,0.0,226.5988311767578,235.0,48341.33203125,0.0,3403.90576171875,1.0,280.05780029296875,283.2203063964844,292.54522705078125,295.65631103515625,293.1499938964844,293.1499938964844,279.75,36010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742117524147034,1.0,0.0,0.0,3.656114101409912,3.656138181686402,8.919341212276777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.13916015625,0.0,1540.056640625,1895.4371337890625,0.0,4078.209228515625,0.9066429734230042,1.0,0.0,3.0,1.0,0.0
12233340,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.8353715538978577,0.4676308929920196,0.4252194762229919,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9990000128746032,0.9240344166755676,0.7664903402328491,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.8382582068443298,0.4740940630435943,0.3343889713287353,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7635785341262817,0.3547618687152862,0.3412454426288605,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6317649483680725,0.1973994076251983,0.9158279299736024,284.7386169433594,284.95001220703125,300.3441467285156,289.49774169921875,298.1718444824219,297.2039489746094,284.7377319335937,1.0,0.6563648581504822,0.4097118973731994,0.4097118973731994,1.0,1.0,-3.3421969413757324,1.0308489799499512,2.311347961425781,0.2737980484962463,0.8965055346488953,0.8965055346488953,0.0,229.8287811279297,238.0,49512.70703125,0.0,3438.363037109375,1.0,279.7582092285156,283.0038452148437,292.547119140625,295.7469787597656,293.1499938964844,293.1499938964844,280.04998779296875,36211.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870394468307496,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.72509765625,0.0,1533.4693603515625,1895.4371337890625,0.0,4189.6064453125,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12233400,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.8353715538978577,0.4676308929920196,0.4252194762229919,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9990000128746032,0.9240344166755676,0.7664903402328491,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.8382582068443298,0.4740940630435943,0.3343889713287353,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7635785341262817,0.3547618687152862,0.3412454426288605,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.6317649483680725,0.1973994076251983,0.9158279299736024,284.7386169433594,284.95001220703125,300.3441467285156,289.49774169921875,298.1718444824219,297.2039489746094,284.7377319335937,1.0,0.6563648581504822,0.4097118973731994,0.4097118973731994,1.0,1.0,-3.3421969413757324,1.0308489799499512,2.311347961425781,0.2737980484962463,0.8965055346488953,0.8965055346488953,0.0,229.8287811279297,238.0,49512.70703125,0.0,3438.363037109375,1.0,279.7582092285156,283.0038452148437,292.547119140625,295.7469787597656,293.1499938964844,293.1499938964844,280.04998779296875,36211.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870394468307496,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.72509765625,0.0,1533.4693603515625,1895.4371337890625,0.0,4189.6064453125,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12233460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8324753642082214,0.4668009579181671,0.4240552484989166,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.9246082901954652,0.7729516625404358,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8376972675323486,0.4774891138076782,0.3364893198013305,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.761597216129303,0.3551684617996216,0.3414312899112701,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6297937631607056,0.1971510946750641,0.9143722653388976,284.9097595214844,284.95001220703125,300.34625244140625,289.4877624511719,298.1693420410156,297.2027282714844,284.91119384765625,1.0,0.6588536500930786,0.4086998999118805,0.4086998999118805,1.0,1.0,-3.349559545516968,1.0306434631347656,2.318916082382202,0.2718919813632965,0.8973616361618042,0.8973616361618042,0.0,232.8083648681641,241.0,48457.0390625,0.0,3472.457763671875,1.0,280.0421447753906,283.2165222167969,292.4587707519531,295.5269470214844,293.1499938964844,293.1499938964844,280.3500061035156,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773465991020204,1.0,0.0,0.0,3.644664287567138,3.644688367843628,8.863563607519609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.9423828125,0.0,1527.9263916015625,1895.4371337890625,0.0,4105.6162109375,0.9041596055030824,1.0,0.0,3.0,1.0,0.0
