time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8324753642082214,0.4668009579181671,0.4240552484989166,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.9246082901954652,0.7729516625404358,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8376972675323486,0.4774891138076782,0.3364893198013305,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.761597216129303,0.3551684617996216,0.3414312899112701,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6297937631607056,0.1971510946750641,0.9143722653388976,284.9097595214844,284.95001220703125,300.34625244140625,289.4877624511719,298.1693420410156,297.2027282714844,284.91119384765625,1.0,0.6588536500930786,0.4086998999118805,0.4086998999118805,1.0,1.0,-3.349559545516968,1.0306434631347656,2.318916082382202,0.2718919813632965,0.8973616361618042,0.8973616361618042,0.0,232.8083648681641,241.0,48457.0390625,0.0,3472.457763671875,1.0,280.0421447753906,283.2165222167969,292.4587707519531,295.5269470214844,293.1499938964844,293.1499938964844,280.3500061035156,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773465991020204,1.0,0.0,0.0,3.644664287567138,3.644688367843628,8.863563607519609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.9423828125,0.0,1527.9263916015625,1895.4371337890625,0.0,4105.6162109375,0.9041596055030824,1.0,0.0,3.0,1.0,0.0
12233580,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8312416672706604,0.4673474431037903,0.4243769943714142,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9990000128746032,0.9270570874214172,0.777233898639679,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8386408090591431,0.4821023046970367,0.339568942785263,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7610683441162109,0.356545627117157,0.3426009714603424,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6290954947471619,0.1976616531610489,0.9161818623542786,285.09930419921875,284.95001220703125,300.34918212890625,289.4765014648437,298.1751403808594,297.2127990722656,285.1008605957031,1.0,0.6616893410682678,0.4076879322528839,0.4076879322528839,1.0,1.0,-3.362376928329468,1.0323389768600464,2.330038070678711,0.2706801891326904,0.9009236693382264,0.9009236693382264,0.0,235.14463806152344,244.0,47444.63671875,0.0,3515.760009765625,1.0,280.3417358398437,283.446533203125,292.4340515136719,295.4214782714844,293.1499938964844,293.1499938964844,280.04998779296875,35885.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657852053642272,1.0,0.0,0.0,3.648308515548706,3.6483325958251953,8.881297617335804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.60302734375,0.0,1530.43017578125,1895.4371337890625,0.0,4003.98486328125,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12233640,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8312416672706604,0.4673474431037903,0.4243769943714142,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9990000128746032,0.9270570874214172,0.777233898639679,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8386408090591431,0.4821023046970367,0.339568942785263,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7610683441162109,0.356545627117157,0.3426009714603424,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6290954947471619,0.1976616531610489,0.9161818623542786,285.09930419921875,284.95001220703125,300.34918212890625,289.4765014648437,298.1751403808594,297.2127990722656,285.1008605957031,1.0,0.6616893410682678,0.4076879322528839,0.4076879322528839,1.0,1.0,-3.362376928329468,1.0323389768600464,2.330038070678711,0.2706801891326904,0.9009236693382264,0.9009236693382264,0.0,235.14463806152344,244.0,47444.63671875,0.0,3515.760009765625,1.0,280.3417358398437,283.446533203125,292.4340515136719,295.4214782714844,293.1499938964844,293.1499938964844,280.04998779296875,35885.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657852053642272,1.0,0.0,0.0,3.648308515548706,3.6483325958251953,8.881297617335804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.60302734375,0.0,1530.43017578125,1895.4371337890625,0.0,4003.98486328125,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12233700,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8306316137313843,0.467113196849823,0.4245355427265167,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.9278557300567628,0.7793623208999634,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8391391634941101,0.4840523600578308,0.3411430120468139,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7608769536018372,0.3570464253425598,0.3432772159576416,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6288897395133972,0.1978803724050521,0.9177302122116088,284.98309326171875,284.95001220703125,300.3509216308594,289.470458984375,298.1761474609375,297.21502685546875,284.9770202636719,1.0,0.6632291674613953,0.4071819186210632,0.4071819186210632,1.0,1.0,-3.3696982860565186,1.0334937572479248,2.336204290390014,0.2702411413192749,0.9000316858291626,0.9000316858291626,0.0,236.3559417724609,244.0,48495.6015625,0.0,3539.910400390625,1.0,280.0986328125,283.2910461425781,292.5034484863281,295.6483154296875,293.1499938964844,293.1499938964844,280.04998779296875,35934.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730393290519714,1.0,0.0,0.0,3.64978551864624,3.6498093605041504,8.888489446690073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.17333984375,0.0,1532.440185546875,1895.4371337890625,0.0,4067.9296875,0.9051517248153688,1.0,0.0,3.0,1.0,0.0
12233760,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8293351531028748,0.4663273692131042,0.4240629076957702,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.9279385805130004,0.7824180126190186,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8390308618545532,0.4855660498142242,0.3423399627208709,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7601364850997925,0.3572080731391907,0.3436058759689331,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6282532215118408,0.1978667676448822,0.918349266052246,284.9447021484375,284.95001220703125,300.352783203125,289.464111328125,298.1741027832031,297.212890625,284.9439392089844,1.0,0.6647207736968994,0.4066636860370636,0.4066636860370636,1.0,1.0,-3.37538743019104,1.0340354442596436,2.3413519859313965,0.2695680558681488,0.8995735049247742,0.8995735049247742,0.0,237.88682556152344,247.0,48680.66015625,0.0,3562.1396484375,1.0,280.05767822265625,283.2481994628906,292.5045166015625,295.633544921875,293.1499938964844,293.1499938964844,280.3500061035156,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977843940258026,1.0,0.0,0.0,3.6494429111480713,3.649466753005981,8.88682052391232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.7861328125,0.0,1532.458984375,1895.4371337890625,0.0,4109.95361328125,0.9051376581192015,1.0,0.0,3.0,1.0,0.0
12233820,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8271298408508301,0.4660796523094177,0.4235381484031677,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.9292324781417848,0.788178026676178,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8391314148902893,0.4896509945392608,0.3449916541576385,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7588599324226379,0.3581438064575195,0.3443691730499267,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.627047061920166,0.1981362253427505,0.9194438457489014,285.1151428222656,284.95001220703125,300.3569641113281,289.45068359375,298.176025390625,297.2170104980469,285.1164855957031,1.0,0.6677014231681824,0.4056271910667419,0.4056271910667419,1.0,1.0,-3.387102603912353,1.0352225303649902,2.351879835128784,0.2681107223033905,0.9031677842140198,0.9031677842140198,0.0,240.8237152099609,250.0,47697.17578125,0.0,3606.892822265625,1.0,280.3421630859375,283.4580993652344,292.4291076660156,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,35829.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701507687568665,1.0,0.0,0.0,3.6550424098968506,3.65506649017334,8.914113323044148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.345703125,0.0,1537.5072021484375,1895.4371337890625,0.0,4042.53662109375,0.906302571296692,1.0,0.0,3.0,1.0,0.0
12233880,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8271298408508301,0.4660796523094177,0.4235381484031677,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9990000128746032,0.9292324781417848,0.788178026676178,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8391314148902893,0.4896509945392608,0.3449916541576385,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7588599324226379,0.3581438064575195,0.3443691730499267,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.627047061920166,0.1981362253427505,0.9194438457489014,285.1151428222656,284.95001220703125,300.3569641113281,289.45068359375,298.176025390625,297.2170104980469,285.1164855957031,1.0,0.6677014231681824,0.4056271910667419,0.4056271910667419,1.0,1.0,-3.387102603912353,1.0352225303649902,2.351879835128784,0.2681107223033905,0.9031677842140198,0.9031677842140198,0.0,240.8237152099609,250.0,47697.17578125,0.0,3606.892822265625,1.0,280.3421630859375,283.4580993652344,292.4291076660156,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,35829.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701507687568665,1.0,0.0,0.0,3.6550424098968506,3.65506649017334,8.914113323044148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.345703125,0.0,1537.5072021484375,1895.4371337890625,0.0,4042.53662109375,0.906302571296692,1.0,0.0,3.0,1.0,0.0
12233940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8248368501663208,0.4648151099681854,0.4229328334331512,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.9292641282081604,0.7941147089004517,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8391494750976562,0.4929488897323608,0.3476139605045318,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7575415968894958,0.3585730195045471,0.345125675201416,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6258276700973511,0.1981195509433746,0.9206294417381288,284.9578552246094,284.95001220703125,300.3615417480469,289.4363098144531,298.1732482910156,297.2142639160156,284.95703125,1.0,0.6707316040992737,0.4045906960964203,0.4045906960964203,1.0,1.0,-3.399009704589844,1.0364452600479126,2.3625643253326416,0.2667615711688995,0.901970148086548,0.901970148086548,0.0,243.8704376220703,238.0,48925.68359375,0.0,3653.01318359375,1.0,280.05780029296875,283.2572937011719,292.4778137207031,295.6258544921875,293.1499938964844,293.1499938964844,279.75,35947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98200660943985,1.0,0.0,0.0,3.657684087753296,3.657708168029785,8.927003136705025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.86279296875,0.0,1541.341064453125,1895.4371337890625,0.0,4146.14111328125,0.9069514274597168,1.0,0.0,3.0,1.0,0.0
12234000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8248368501663208,0.4648151099681854,0.4229328334331512,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.9292641282081604,0.7941147089004517,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8391494750976562,0.4929488897323608,0.3476139605045318,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7575415968894958,0.3585730195045471,0.345125675201416,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6258276700973511,0.1981195509433746,0.9206294417381288,284.9578552246094,284.95001220703125,300.3615417480469,289.4363098144531,298.1732482910156,297.2142639160156,284.95703125,1.0,0.6707316040992737,0.4045906960964203,0.4045906960964203,1.0,1.0,-3.399009704589844,1.0364452600479126,2.3625643253326416,0.2667615711688995,0.901970148086548,0.901970148086548,0.0,243.8704376220703,238.0,48925.68359375,0.0,3653.01318359375,1.0,280.05780029296875,283.2572937011719,292.4778137207031,295.6258544921875,293.1499938964844,293.1499938964844,279.75,35947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98200660943985,1.0,0.0,0.0,3.657684087753296,3.657708168029785,8.927003136705025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.86279296875,0.0,1541.341064453125,1895.4371337890625,0.0,4146.14111328125,0.9069514274597168,1.0,0.0,3.0,1.0,0.0
12234060,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8245565295219421,0.4622861444950104,0.4208539426326751,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.92799174785614,0.7910755276679993,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8414209485054016,0.4951648414134979,0.3492661118507385,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7582609057426453,0.3580786883831024,0.3448033630847931,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.6259640455245972,0.1973529905080795,0.9177433848381042,284.7718505859375,284.95001220703125,300.3664245605469,289.4211120605469,298.1625671386719,297.20135498046875,284.7702331542969,1.0,0.668469250202179,0.4035236835479736,0.4035236835479736,1.0,1.0,-3.3910133838653564,1.030609130859375,2.360404253005981,0.2630579769611358,0.898063063621521,0.898063063621521,0.0,242.2452392578125,241.0,49958.57421875,0.0,3624.446533203125,1.0,279.7582092285156,283.0306091308594,292.4705810546875,295.70281982421875,293.1499938964844,293.1499938964844,280.04998779296875,36153.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948751330375672,1.0,0.0,0.0,3.6526594161987305,3.65268349647522,8.902493391360622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9248046875,0.0,1537.2781982421875,1895.4371337890625,0.0,4256.62255859375,0.9059604406356812,1.0,0.0,3.0,1.0,0.0
12234120,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8245565295219421,0.4622861444950104,0.4208539426326751,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.92799174785614,0.7910755276679993,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8414209485054016,0.4951648414134979,0.3492661118507385,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7582609057426453,0.3580786883831024,0.3448033630847931,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.6259640455245972,0.1973529905080795,0.9177433848381042,284.7718505859375,284.95001220703125,300.3664245605469,289.4211120605469,298.1625671386719,297.20135498046875,284.7702331542969,1.0,0.668469250202179,0.4035236835479736,0.4035236835479736,1.0,1.0,-3.3910133838653564,1.030609130859375,2.360404253005981,0.2630579769611358,0.898063063621521,0.898063063621521,0.0,242.2452392578125,241.0,49958.57421875,0.0,3624.446533203125,1.0,279.7582092285156,283.0306091308594,292.4705810546875,295.70281982421875,293.1499938964844,293.1499938964844,280.04998779296875,36153.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948751330375672,1.0,0.0,0.0,3.6526594161987305,3.65268349647522,8.902493391360622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9248046875,0.0,1537.2781982421875,1895.4371337890625,0.0,4256.62255859375,0.9059604406356812,1.0,0.0,3.0,1.0,0.0
12234180,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8239567279815674,0.461370974779129,0.4194997549057007,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.9290720224380492,0.7903765439987183,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8432469964027405,0.4986860752105713,0.3513555228710174,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7584328055381775,0.3583539426326751,0.34473717212677,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6255967617034912,0.1970294266939163,0.9152176380157472,284.930419921875,284.95001220703125,300.3715209960937,289.4052124023437,298.1606140136719,297.2005310058594,284.9314880371094,1.0,0.6681294441223145,0.4024566411972046,0.4024566411972046,1.0,1.0,-3.3879170417785645,1.0265165567398071,2.361400365829468,0.2593677639961242,0.8991003632545471,0.8991003632545471,0.0,241.7947540283203,244.0,48779.046875,0.0,3614.500244140625,1.0,280.04217529296875,283.2334289550781,292.37371826171875,295.4646301269531,293.1499938964844,293.1499938964844,280.3500061035156,36049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846709370613098,1.0,0.0,0.0,3.6500728130340576,3.650096893310547,8.889888931662426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.02001953125,0.0,1533.6224365234375,1895.4371337890625,0.0,4169.19140625,0.9053378105163574,1.0,0.0,3.0,1.0,0.0
12234240,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8239567279815674,0.461370974779129,0.4194997549057007,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.9290720224380492,0.7903765439987183,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8432469964027405,0.4986860752105713,0.3513555228710174,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7584328055381775,0.3583539426326751,0.34473717212677,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6255967617034912,0.1970294266939163,0.9152176380157472,284.930419921875,284.95001220703125,300.3715209960937,289.4052124023437,298.1606140136719,297.2005310058594,284.9314880371094,1.0,0.6681294441223145,0.4024566411972046,0.4024566411972046,1.0,1.0,-3.3879170417785645,1.0265165567398071,2.361400365829468,0.2593677639961242,0.8991003632545471,0.8991003632545471,0.0,241.7947540283203,244.0,48779.046875,0.0,3614.500244140625,1.0,280.04217529296875,283.2334289550781,292.37371826171875,295.4646301269531,293.1499938964844,293.1499938964844,280.3500061035156,36049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846709370613098,1.0,0.0,0.0,3.6500728130340576,3.650096893310547,8.889888931662426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.02001953125,0.0,1533.6224365234375,1895.4371337890625,0.0,4169.19140625,0.9053378105163574,1.0,0.0,3.0,1.0,0.0
12234300,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8239441514015198,0.461499810218811,0.4194222688674927,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,0.9303440451622008,0.7902692556381226,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.844382643699646,0.5009653568267822,0.3527997732162475,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7587319612503052,0.3588940799236297,0.3451053202152252,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6256670951843262,0.1971946954727172,0.9154216647148132,285.06640625,284.95001220703125,300.3740539550781,289.39703369140625,298.1632080078125,297.2049865722656,285.0732727050781,1.0,0.6684688329696655,0.4019231498241424,0.4019231498241424,1.0,1.0,-3.390114545822144,1.025766372680664,2.3643484115600586,0.2580678761005401,0.9012002944946288,0.9012002944946288,0.0,241.8433837890625,244.0,47780.2734375,0.0,3620.03759765625,1.0,280.2987976074219,283.40826416015625,292.3314514160156,295.2984619140625,293.1499938964844,293.1499938964844,280.3500061035156,35943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763065576553344,1.0,0.0,0.0,3.651335716247559,3.651359796524048,8.896042231754109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.5400390625,0.0,1534.2340087890625,1895.4371337890625,0.0,4096.53662109375,0.9055842757225036,1.0,0.0,3.0,1.0,0.0
12234360,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8241580724716187,0.4618664383888244,0.4196987152099609,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9990000128746032,0.9319596886634828,0.7901306748390198,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.845718264579773,0.5034739971160889,0.3544930219650268,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7592321038246155,0.3596387505531311,0.3457385301589966,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.6259691715240479,0.1975554674863815,0.9166715145111084,285.11279296875,284.95001220703125,300.3766174316406,289.3887023925781,298.1678771972656,297.2117919921875,285.1141052246094,1.0,0.6691309809684753,0.4015613496303558,0.4015613496303558,1.0,1.0,-3.3945772647857666,1.0262565612792969,2.36832046508789,0.2575191855430603,0.9027908444404602,0.9027908444404602,0.0,241.98065185546875,247.0,47693.109375,0.0,3631.5029296875,1.0,280.34185791015625,283.4577331542969,292.34295654296875,295.3470764160156,293.1499938964844,293.1499938964844,280.04998779296875,35856.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724479913711548,1.0,0.0,0.0,3.6548240184783936,3.654848098754883,8.913048077374697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.068359375,0.0,1537.4659423828125,1895.4371337890625,0.0,4062.73876953125,0.9062746167182922,1.0,0.0,3.0,1.0,0.0
12234420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8232145309448242,0.4608449339866638,0.419325053691864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.9330719709396362,0.7923372983932495,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8471238613128662,0.5070847272872925,0.3573358356952667,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7591711282730103,0.360222727060318,0.3466192185878753,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6258729100227356,0.1978018879890442,0.918780505657196,284.9541320800781,284.95001220703125,300.3816833496094,289.3717346191406,298.1682434082031,297.21240234375,284.9532470703125,1.0,0.6709956526756287,0.4008378088474273,0.4008378088474273,1.0,1.0,-3.4038002490997314,1.0273829698562622,2.37641716003418,0.2566834390163421,0.901534140110016,0.901534140110016,0.0,243.33091735839844,250.0,48894.23828125,0.0,3661.463623046875,1.0,280.0577697753906,283.256103515625,292.4091186523437,295.55157470703125,293.1499938964844,293.1499938964844,279.75,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838972687721252,1.0,0.0,0.0,3.656778573989868,3.656802654266357,8.922583560888597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.880859375,0.0,1540.4681396484375,1895.4371337890625,0.0,4162.5068359375,0.9067624807357788,1.0,0.0,3.0,1.0,0.0
12234480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8232145309448242,0.4608449339866638,0.419325053691864,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.9330719709396362,0.7923372983932495,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8471238613128662,0.5070847272872925,0.3573358356952667,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7591711282730103,0.360222727060318,0.3466192185878753,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6258729100227356,0.1978018879890442,0.918780505657196,284.9541320800781,284.95001220703125,300.3816833496094,289.3717346191406,298.1682434082031,297.21240234375,284.9532470703125,1.0,0.6709956526756287,0.4008378088474273,0.4008378088474273,1.0,1.0,-3.4038002490997314,1.0273829698562622,2.37641716003418,0.2566834390163421,0.901534140110016,0.901534140110016,0.0,243.33091735839844,250.0,48894.23828125,0.0,3661.463623046875,1.0,280.0577697753906,283.256103515625,292.4091186523437,295.55157470703125,293.1499938964844,293.1499938964844,279.75,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838972687721252,1.0,0.0,0.0,3.656778573989868,3.656802654266357,8.922583560888597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.880859375,0.0,1540.4681396484375,1895.4371337890625,0.0,4162.5068359375,0.9067624807357788,1.0,0.0,3.0,1.0,0.0
12234540,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8203128576278687,0.4584861695766449,0.4175334572792053,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9990000128746032,0.9317479133605956,0.7979221940040588,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8466777801513672,0.5095435380935669,0.3592623770236969,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7573692202568054,0.359830230474472,0.3465390503406524,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.6242493391036987,0.1972558051347732,0.9176343083381652,284.7772216796875,284.95001220703125,300.38653564453125,289.3543701171875,298.1605529785156,297.20184326171875,284.7762451171875,1.0,0.6730100512504578,0.4001142680644989,0.4001142680644989,1.0,1.0,-3.409209012985229,1.027174472808838,2.382034540176392,0.2554011940956116,0.8977407813072205,0.8977407813072205,0.0,245.9554748535156,238.0,50058.1796875,0.0,3689.771728515625,1.0,279.7582092285156,283.0374450683594,292.4053649902344,295.63873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36159.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971449375152588,1.0,0.0,0.0,3.651423454284668,3.651447534561157,8.896469694263942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.1982421875,0.0,1535.9482421875,1895.4371337890625,0.0,4275.8798828125,0.9056912660598756,1.0,0.0,3.0,1.0,0.0
12234600,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8203128576278687,0.4584861695766449,0.4175334572792053,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.9990000128746032,0.9317479133605956,0.7979221940040588,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8466777801513672,0.5095435380935669,0.3592623770236969,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7573692202568054,0.359830230474472,0.3465390503406524,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.6242493391036987,0.1972558051347732,0.9176343083381652,284.7772216796875,284.95001220703125,300.38653564453125,289.3543701171875,298.1605529785156,297.20184326171875,284.7762451171875,1.0,0.6730100512504578,0.4001142680644989,0.4001142680644989,1.0,1.0,-3.409209012985229,1.027174472808838,2.382034540176392,0.2554011940956116,0.8977407813072205,0.8977407813072205,0.0,245.9554748535156,238.0,50058.1796875,0.0,3689.771728515625,1.0,279.7582092285156,283.0374450683594,292.4053649902344,295.63873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36159.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971449375152588,1.0,0.0,0.0,3.651423454284668,3.651447534561157,8.896469694263942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.1982421875,0.0,1535.9482421875,1895.4371337890625,0.0,4275.8798828125,0.9056912660598756,1.0,0.0,3.0,1.0,0.0
12234660,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8212255835533142,0.4576262533664703,0.4161930680274963,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.9322794675827026,0.7925394177436829,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8501595258712769,0.513233482837677,0.3614311218261719,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7589698433876038,0.3601081073284149,0.3464276194572449,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.625023365020752,0.1969489157199859,0.9150443077087402,284.9342041015625,284.95001220703125,300.3910522460937,289.3367614746094,298.1586303710937,297.2013244628906,284.934814453125,1.0,0.6701787710189819,0.3991300463676452,0.3991300463676452,1.0,1.0,-3.400501251220703,1.0213452577590942,2.37915587425232,0.251832902431488,0.898846447467804,0.898846447467804,0.0,243.2944793701172,241.0,48826.95703125,0.0,3653.33935546875,1.0,280.04217529296875,283.23809814453125,292.3082275390625,295.4036560058594,293.1499938964844,293.1499938964844,280.3500061035156,36048.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876493215560912,1.0,0.0,0.0,3.64895272254944,3.6489765644073486,8.884433668754355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.39013671875,0.0,1532.36962890625,1895.4371337890625,0.0,4194.8515625,0.9050861597061156,1.0,0.0,3.0,1.0,0.0
12234720,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8212255835533142,0.4576262533664703,0.4161930680274963,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.9322794675827026,0.7925394177436829,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8501595258712769,0.513233482837677,0.3614311218261719,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7589698433876038,0.3601081073284149,0.3464276194572449,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.625023365020752,0.1969489157199859,0.9150443077087402,284.9342041015625,284.95001220703125,300.3910522460937,289.3367614746094,298.1586303710937,297.2013244628906,284.934814453125,1.0,0.6701787710189819,0.3991300463676452,0.3991300463676452,1.0,1.0,-3.400501251220703,1.0213452577590942,2.37915587425232,0.251832902431488,0.898846447467804,0.898846447467804,0.0,243.2944793701172,241.0,48826.95703125,0.0,3653.33935546875,1.0,280.04217529296875,283.23809814453125,292.3082275390625,295.4036560058594,293.1499938964844,293.1499938964844,280.3500061035156,36048.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876493215560912,1.0,0.0,0.0,3.64895272254944,3.6489765644073486,8.884433668754355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.39013671875,0.0,1532.36962890625,1895.4371337890625,0.0,4194.8515625,0.9050861597061156,1.0,0.0,3.0,1.0,0.0
12234780,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8225703239440918,0.4581115841865539,0.4163307547569275,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9990000128746032,0.935600996017456,0.7886577248573303,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8539317846298218,0.5181528925895691,0.3646146953105926,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7608583569526672,0.3613685667514801,0.3473457098007202,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.6262478828430176,0.1975013762712478,0.9162633419036864,285.1111145019531,284.95001220703125,300.3951110839844,289.3190002441406,298.16558837890625,297.2131652832031,285.1123046875,1.0,0.669904887676239,0.3981458246707916,0.3981458246707916,1.0,1.0,-3.4023749828338623,1.0191725492477417,2.383202314376831,0.2491094172000885,0.9024704098701476,0.9024704098701476,0.0,241.72817993164065,244.0,47685.96875,0.0,3648.78564453125,1.0,280.3417663574219,283.45831298828125,292.2733154296875,295.2779235839844,293.1499938964844,293.1499938964844,280.04998779296875,35858.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754207134246826,1.0,0.0,0.0,3.65360951423645,3.65363359451294,8.907124993129401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.89892578125,0.0,1536.1312255859375,1895.4371337890625,0.0,4088.79248046875,0.9060042500495912,1.0,0.0,3.0,1.0,0.0
12234840,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8225703239440918,0.4581115841865539,0.4163307547569275,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9990000128746032,0.935600996017456,0.7886577248573303,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8539317846298218,0.5181528925895691,0.3646146953105926,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7608583569526672,0.3613685667514801,0.3473457098007202,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.6262478828430176,0.1975013762712478,0.9162633419036864,285.1111145019531,284.95001220703125,300.3951110839844,289.3190002441406,298.16558837890625,297.2131652832031,285.1123046875,1.0,0.669904887676239,0.3981458246707916,0.3981458246707916,1.0,1.0,-3.4023749828338623,1.0191725492477417,2.383202314376831,0.2491094172000885,0.9024704098701476,0.9024704098701476,0.0,241.72817993164065,244.0,47685.96875,0.0,3648.78564453125,1.0,280.3417663574219,283.45831298828125,292.2733154296875,295.2779235839844,293.1499938964844,293.1499938964844,280.04998779296875,35858.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754207134246826,1.0,0.0,0.0,3.65360951423645,3.65363359451294,8.907124993129401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.89892578125,0.0,1536.1312255859375,1895.4371337890625,0.0,4088.79248046875,0.9060042500495912,1.0,0.0,3.0,1.0,0.0
12234900,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8228647708892822,0.4578717648983001,0.4164290726184845,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.936759889125824,0.7879390120506287,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8554351329803467,0.5202342867851257,0.3662555515766144,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7615050673484802,0.3618144690990448,0.3479240834712982,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6267493963241577,0.1977667659521103,0.9177716970443726,284.9912109375,284.95001220703125,300.3969421386719,289.31011962890625,298.1668701171875,297.2159423828125,284.9849548339844,1.0,0.6703364253044128,0.3976536989212036,0.3976536989212036,1.0,1.0,-3.4061124324798584,1.0190396308898926,2.387072801589966,0.2482224106788635,0.9015942215919496,0.9015942215919496,0.0,241.5963134765625,244.0,48704.4765625,0.0,3657.00634765625,1.0,280.0985107421875,283.2999572753906,292.3388977050781,295.49774169921875,293.1499938964844,293.1499938964844,280.04998779296875,35913.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821933507919312,1.0,0.0,0.0,3.655439615249634,3.655463695526123,8.916050546758925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.6494140625,0.0,1538.57958984375,1895.4371337890625,0.0,4147.759765625,0.9064008593559264,1.0,0.0,3.0,1.0,0.0
12234960,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8223085999488831,0.4571014940738678,0.4159266054630279,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.9371412396430968,0.7886964082717896,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8561203479766846,0.5218679904937744,0.367508053779602,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7614365220069885,0.3619221746921539,0.3481635749340057,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6267024874687195,0.1978051513433456,0.9184342622756958,284.9501037597656,284.95001220703125,300.39862060546875,289.3012390136719,298.1651916503906,297.2141418457031,284.9491882324219,1.0,0.6709485054016113,0.3972877264022827,0.3972877264022827,1.0,1.0,-3.4090123176574707,1.018953800201416,2.3900585174560547,0.2475911378860473,0.9011451005935668,0.9011451005935668,0.0,242.051010131836,247.0,48858.9140625,0.0,3666.635009765625,1.0,280.05767822265625,283.25494384765625,292.3374328613281,295.4776306152344,293.1499938964844,293.1499938964844,279.75,35970.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865725040435792,1.0,0.0,0.0,3.6553900241851807,3.65541410446167,8.915808393794578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.57080078125,0.0,1538.9556884765625,1895.4371337890625,0.0,4185.58740234375,0.9064549207687378,1.0,0.0,3.0,1.0,0.0
12235020,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.819838285446167,0.4547737538814544,0.4141360521316528,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.93617582321167,0.7928920984268188,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8561359643936157,0.5244240760803223,0.3694836795330047,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.760009229183197,0.3614961802959442,0.3480284810066223,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.625453531742096,0.1973234266042709,0.9174606800079346,284.7720642089844,284.95001220703125,300.40142822265625,289.2835693359375,298.1568908691406,297.2037658691406,284.7710266113281,1.0,0.6724590063095093,0.3965557813644409,0.3965557813644409,1.0,1.0,-3.412951231002808,1.0181838274002075,2.3947672843933105,0.2461300939321518,0.8972746729850769,0.8972746729850769,0.0,244.0126342773437,250.0,50005.16015625,0.0,3687.572509765625,1.0,279.7582092285156,283.0355224609375,292.3333435058594,295.56280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36166.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995605945587158,1.0,0.0,0.0,3.6497769355773926,3.649801015853882,8.888448519428493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.33837890625,0.0,1534.168212890625,1895.4371337890625,0.0,4296.294921875,0.9053276777267456,1.0,0.0,3.0,1.0,0.0
12235080,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.819838285446167,0.4547737538814544,0.4141360521316528,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9990000128746032,0.93617582321167,0.7928920984268188,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8561359643936157,0.5244240760803223,0.3694836795330047,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.760009229183197,0.3614961802959442,0.3480284810066223,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.625453531742096,0.1973234266042709,0.9174606800079346,284.7720642089844,284.95001220703125,300.40142822265625,289.2835693359375,298.1568908691406,297.2037658691406,284.7710266113281,1.0,0.6724590063095093,0.3965557813644409,0.3965557813644409,1.0,1.0,-3.412951231002808,1.0181838274002075,2.3947672843933105,0.2461300939321518,0.8972746729850769,0.8972746729850769,0.0,244.0126342773437,250.0,50005.16015625,0.0,3687.572509765625,1.0,279.7582092285156,283.0355224609375,292.3333435058594,295.56280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36166.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995605945587158,1.0,0.0,0.0,3.6497769355773926,3.649801015853882,8.888448519428493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.33837890625,0.0,1534.168212890625,1895.4371337890625,0.0,4296.294921875,0.9053276777267456,1.0,0.0,3.0,1.0,0.0
12235140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8176465630531311,0.4539893567562103,0.4130061268806457,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.9362162947654724,0.7974839806556702,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8563331365585327,0.5283064842224121,0.3718854784965515,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7586088180541992,0.3617928922176361,0.3480836153030395,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6240088939666748,0.1970922201871872,0.9160086512565612,284.9381408691406,284.95001220703125,300.40338134765625,289.26611328125,298.1561584472656,297.204345703125,284.9393920898437,1.0,0.674279510974884,0.3958238661289215,0.3958238661289215,1.0,1.0,-3.41831636428833,1.0179048776626587,2.400411367416382,0.2446894645690918,0.8984758257865906,0.8984758257865906,0.0,246.2080535888672,253.0,48907.8203125,0.0,3713.388916015625,1.0,280.0421447753906,283.2441101074219,292.2376708984375,295.33306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900255799293518,1.0,0.0,0.0,3.6472110748291016,3.647235155105591,8.875954904397076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.5146484375,0.0,1530.4349365234375,1895.4371337890625,0.0,4215.2421875,0.9046988487243652,1.0,0.0,3.0,1.0,0.0
12235200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8176465630531311,0.4539893567562103,0.4130061268806457,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.9362162947654724,0.7974839806556702,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8563331365585327,0.5283064842224121,0.3718854784965515,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7586088180541992,0.3617928922176361,0.3480836153030395,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6240088939666748,0.1970922201871872,0.9160086512565612,284.9381408691406,284.95001220703125,300.40338134765625,289.26611328125,298.1561584472656,297.204345703125,284.9393920898437,1.0,0.674279510974884,0.3958238661289215,0.3958238661289215,1.0,1.0,-3.41831636428833,1.0179048776626587,2.400411367416382,0.2446894645690918,0.8984758257865906,0.8984758257865906,0.0,246.2080535888672,253.0,48907.8203125,0.0,3713.388916015625,1.0,280.0421447753906,283.2441101074219,292.2376708984375,295.33306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36049.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900255799293518,1.0,0.0,0.0,3.6472110748291016,3.647235155105591,8.875954904397076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.5146484375,0.0,1530.4349365234375,1895.4371337890625,0.0,4215.2421875,0.9046988487243652,1.0,0.0,3.0,1.0,0.0
12235260,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8168351650238037,0.4545327126979828,0.4133169054985046,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9990000128746032,0.9379730224609376,0.8005930781364441,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8578023314476013,0.5334203839302063,0.3752953708171844,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.758392333984375,0.363065630197525,0.3491365313529968,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.6236019134521484,0.1975811272859573,0.917677640914917,285.1233215332031,284.95001220703125,300.4044189453125,289.2490234375,298.1630554199219,297.2163391113281,285.1247253417969,1.0,0.6766806244850159,0.3949489295482635,0.3949489295482635,1.0,1.0,-3.429797887802124,1.0193082094192505,2.410489797592163,0.2435735017061233,0.9023290872573853,0.9023290872573853,0.0,248.05484008789065,241.0,47860.8671875,0.0,3752.166015625,1.0,280.3417358398437,283.4706115722656,292.2061462402344,295.2181091308594,293.1499938964844,293.1499938964844,280.04998779296875,35847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783989191055298,1.0,0.0,0.0,3.6522912979125977,3.652315378189087,8.900698844627186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.90625,0.0,1534.5771484375,1895.4371337890625,0.0,4114.79052734375,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
12235320,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8168351650238037,0.4545327126979828,0.4133169054985046,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9990000128746032,0.9379730224609376,0.8005930781364441,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8578023314476013,0.5334203839302063,0.3752953708171844,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.758392333984375,0.363065630197525,0.3491365313529968,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.6236019134521484,0.1975811272859573,0.917677640914917,285.1233215332031,284.95001220703125,300.4044189453125,289.2490234375,298.1630554199219,297.2163391113281,285.1247253417969,1.0,0.6766806244850159,0.3949489295482635,0.3949489295482635,1.0,1.0,-3.429797887802124,1.0193082094192505,2.410489797592163,0.2435735017061233,0.9023290872573853,0.9023290872573853,0.0,248.05484008789065,241.0,47860.8671875,0.0,3752.166015625,1.0,280.3417358398437,283.4706115722656,292.2061462402344,295.2181091308594,293.1499938964844,293.1499938964844,280.04998779296875,35847.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783989191055298,1.0,0.0,0.0,3.6522912979125977,3.652315378189087,8.900698844627186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.90625,0.0,1534.5771484375,1895.4371337890625,0.0,4114.79052734375,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
