time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235380,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8185985088348389,0.4535001218318939,0.4128104448318481,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.938751459121704,0.7941699624061584,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8622506856918335,0.5371924638748169,0.3781753182411194,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7608855962753296,0.3635604977607727,0.3498114049434662,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6253941059112549,0.1977189183235168,0.9186608195304872,284.95721435546875,284.95001220703125,300.40435791015625,289.2323608398437,298.16021728515625,297.2159729003906,284.95574951171875,1.0,0.6744691133499146,0.394074022769928,0.394074022769928,1.0,1.0,-3.426953077316284,1.0157610177993774,2.4111921787261963,0.2411417514085769,0.9010834693908693,0.9010834693908693,0.0,245.2144012451172,244.0,48949.5390625,0.0,3728.58837890625,1.0,280.05780029296875,283.2624206542969,292.2702941894531,295.4179382324219,293.1499938964844,293.1499938964844,279.75,35959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900035858154296,1.0,0.0,0.0,3.65456748008728,3.6545913219451904,8.911795816857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.09228515625,0.0,1537.9521484375,1895.4371337890625,0.0,4215.0537109375,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12235440,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8185985088348389,0.4535001218318939,0.4128104448318481,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.938751459121704,0.7941699624061584,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8622506856918335,0.5371924638748169,0.3781753182411194,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7608855962753296,0.3635604977607727,0.3498114049434662,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6253941059112549,0.1977189183235168,0.9186608195304872,284.95721435546875,284.95001220703125,300.40435791015625,289.2323608398437,298.16021728515625,297.2159729003906,284.95574951171875,1.0,0.6744691133499146,0.394074022769928,0.394074022769928,1.0,1.0,-3.426953077316284,1.0157610177993774,2.4111921787261963,0.2411417514085769,0.9010834693908693,0.9010834693908693,0.0,245.2144012451172,244.0,48949.5390625,0.0,3728.58837890625,1.0,280.05780029296875,283.2624206542969,292.2702941894531,295.4179382324219,293.1499938964844,293.1499938964844,279.75,35959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900035858154296,1.0,0.0,0.0,3.65456748008728,3.6545913219451904,8.911795816857193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.09228515625,0.0,1537.9521484375,1895.4371337890625,0.0,4215.0537109375,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12235500,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8184500932693481,0.4524274170398712,0.4120147228240967,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.9387272000312804,0.7930956482887268,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8634487986564636,0.5385832786560059,0.3792496025562286,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7612085342407227,0.3634144365787506,0.3497879803180694,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6255484223365784,0.197531059384346,0.9181400537490844,284.8182678222656,284.95001220703125,300.40386962890625,289.2242431640625,298.1556091308594,297.2114562988281,284.8114624023437,1.0,0.6742149591445923,0.393636554479599,0.393636554479599,1.0,1.0,-3.425330638885498,1.0139368772506714,2.411393642425537,0.239599123597145,0.8988473415374756,0.8988473415374756,0.0,244.680419921875,244.0,49931.4375,0.0,3721.537353515625,1.0,279.8011169433594,283.0860900878906,292.2936096191406,295.5639343261719,293.1499938964844,293.1499938964844,279.75,36071.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986319541931152,1.0,0.0,0.0,3.652983903884888,3.653007984161377,8.90407477527333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.734375,0.0,1537.0244140625,1895.4371337890625,0.0,4288.45703125,0.905947744846344,1.0,0.0,3.0,1.0,0.0
12235560,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8175711035728455,0.4511454105377197,0.4109174013137817,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9990000128746032,0.9382108449935912,0.7936826348304749,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8638878464698792,0.5397794246673584,0.3801119923591614,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.7608423233032227,0.3630726039409637,0.3495364785194397,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.6251376867294312,0.1971785873174667,0.9168981909751892,284.7721252441406,284.95001220703125,300.403076171875,289.2162780761719,298.1496887207031,297.2050170898437,284.7709350585937,1.0,0.6741708517074585,0.3932326734066009,0.3932326734066009,1.0,1.0,-3.4239578247070312,1.012282133102417,2.4116756916046143,0.2383007854223251,0.8971583247184753,0.8971583247184753,0.0,244.8705596923828,247.0,50024.84375,0.0,3719.3203125,1.0,279.75811767578125,283.0374755859375,292.2695617675781,295.497802734375,293.1499938964844,293.1499938964844,280.04998779296875,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649102210998535,3.649126291275024,8.88516240138415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.29833984375,0.0,1533.3892822265625,1895.4371337890625,0.0,4300.0,0.9051733016967772,1.0,0.0,3.0,1.0,0.0
12235620,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8162713050842285,0.4503476619720459,0.4097276628017425,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.93872731924057,0.7953706383705139,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8651044368743896,0.5437673330307007,0.3825363218784332,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7602812051773071,0.3633236289024353,0.3494961857795715,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6243679523468018,0.1969716995954513,0.9152525663375854,284.934814453125,284.95001220703125,300.4004821777344,289.2008972167969,298.1474609375,297.2059326171875,284.9359436035156,1.0,0.6748228073120117,0.3924248814582824,0.3924248814582824,1.0,1.0,-3.425435304641724,1.0104303359985352,2.4150049686431885,0.2360954284667968,0.89829021692276,0.89829021692276,0.0,245.652572631836,250.0,48885.82421875,0.0,3727.514892578125,1.0,280.0421447753906,283.2433776855469,292.1732788085937,295.2674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36050.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922430515289308,1.0,0.0,0.0,3.646501302719116,3.6465253829956055,8.872500529832905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.8544921875,0.0,1529.65576171875,1895.4371337890625,0.0,4234.20263671875,0.904540479183197,1.0,0.0,3.0,1.0,0.0
12235680,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8162713050842285,0.4503476619720459,0.4097276628017425,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.93872731924057,0.7953706383705139,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8651044368743896,0.5437673330307007,0.3825363218784332,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7602812051773071,0.3633236289024353,0.3494961857795715,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6243679523468018,0.1969716995954513,0.9152525663375854,284.934814453125,284.95001220703125,300.4004821777344,289.2008972167969,298.1474609375,297.2059326171875,284.9359436035156,1.0,0.6748228073120117,0.3924248814582824,0.3924248814582824,1.0,1.0,-3.425435304641724,1.0104303359985352,2.4150049686431885,0.2360954284667968,0.89829021692276,0.89829021692276,0.0,245.652572631836,250.0,48885.82421875,0.0,3727.514892578125,1.0,280.0421447753906,283.2433776855469,292.1732788085937,295.2674560546875,293.1499938964844,293.1499938964844,280.3500061035156,36050.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922430515289308,1.0,0.0,0.0,3.646501302719116,3.6465253829956055,8.872500529832905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.8544921875,0.0,1529.65576171875,1895.4371337890625,0.0,4234.20263671875,0.904540479183197,1.0,0.0,3.0,1.0,0.0
12235740,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8160573840141296,0.4508879780769348,0.4100027978420257,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9990000128746032,0.9408809542655944,0.796561598777771,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.867290198802948,0.5490301847457886,0.3860189616680145,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7606135606765747,0.3645652234554291,0.3504844307899475,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6244481205940247,0.1975173503160476,0.9169973134994508,285.1181945800781,284.95001220703125,300.3964538574219,289.18634033203125,298.1534118652344,297.21856689453125,285.1195373535156,1.0,0.6764987111091614,0.3916171193122864,0.3916171193122864,1.0,1.0,-3.434666395187378,1.011208415031433,2.4234580993652344,0.2348105907440185,0.902061939239502,0.902061939239502,0.0,246.5745544433593,253.0,47816.4140625,0.0,3755.466064453125,1.0,280.3417358398437,283.4684753417969,292.1421813964844,295.1506652832031,293.1499938964844,293.1499938964844,280.04998779296875,35851.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803298115730286,1.0,0.0,0.0,3.651418209075928,3.651442289352417,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.8798828125,0.0,1533.63916015625,1895.4371337890625,0.0,4131.58984375,0.9055100083351136,1.0,0.0,3.0,1.0,0.0
12235800,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8160573840141296,0.4508879780769348,0.4100027978420257,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9990000128746032,0.9408809542655944,0.796561598777771,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.867290198802948,0.5490301847457886,0.3860189616680145,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7606135606765747,0.3645652234554291,0.3504844307899475,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6244481205940247,0.1975173503160476,0.9169973134994508,285.1181945800781,284.95001220703125,300.3964538574219,289.18634033203125,298.1534118652344,297.21856689453125,285.1195373535156,1.0,0.6764987111091614,0.3916171193122864,0.3916171193122864,1.0,1.0,-3.434666395187378,1.011208415031433,2.4234580993652344,0.2348105907440185,0.902061939239502,0.902061939239502,0.0,246.5745544433593,253.0,47816.4140625,0.0,3755.466064453125,1.0,280.3417358398437,283.4684753417969,292.1421813964844,295.1506652832031,293.1499938964844,293.1499938964844,280.04998779296875,35851.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803298115730286,1.0,0.0,0.0,3.651418209075928,3.651442289352417,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.8798828125,0.0,1533.63916015625,1895.4371337890625,0.0,4131.58984375,0.9055100083351136,1.0,0.0,3.0,1.0,0.0
12235860,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8148185014724731,0.4499314427375793,0.4096920490264892,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.941218912601471,0.7997612357139587,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8684574365615845,0.5529788732528687,0.3891310393810272,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7602085471153259,0.3650806248188019,0.3513234555721283,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6241108775138855,0.1977352052927017,0.9191011786460876,284.961181640625,284.95001220703125,300.39080810546875,289.1726989746094,298.1504211425781,297.2191772460937,284.9603271484375,1.0,0.6787931323051453,0.3908222019672394,0.3908222019672394,1.0,1.0,-3.4454286098480225,1.0125194787979126,2.4329090118408203,0.2338655143976211,0.9009112119674684,0.9009112119674684,0.0,248.43460083007807,256.0,49036.765625,0.0,3792.819091796875,1.0,280.05780029296875,283.26812744140625,292.2103271484375,295.3577880859375,293.1499938964844,293.1499938964844,279.75,35958.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917961955070496,1.0,0.0,0.0,3.6536459922790527,3.653670072555542,8.907302344596246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.75439453125,0.0,1536.9173583984375,1895.4371337890625,0.0,4230.38720703125,0.9060567021369934,1.0,0.0,3.0,1.0,0.0
12235920,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8148185014724731,0.4499314427375793,0.4096920490264892,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.941218912601471,0.7997612357139587,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8684574365615845,0.5529788732528687,0.3891310393810272,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7602085471153259,0.3650806248188019,0.3513234555721283,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6241108775138855,0.1977352052927017,0.9191011786460876,284.961181640625,284.95001220703125,300.39080810546875,289.1726989746094,298.1504211425781,297.2191772460937,284.9603271484375,1.0,0.6787931323051453,0.3908222019672394,0.3908222019672394,1.0,1.0,-3.4454286098480225,1.0125194787979126,2.4329090118408203,0.2338655143976211,0.9009112119674684,0.9009112119674684,0.0,248.43460083007807,256.0,49036.765625,0.0,3792.819091796875,1.0,280.05780029296875,283.26812744140625,292.2103271484375,295.3577880859375,293.1499938964844,293.1499938964844,279.75,35958.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917961955070496,1.0,0.0,0.0,3.6536459922790527,3.653670072555542,8.907302344596246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.75439453125,0.0,1536.9173583984375,1895.4371337890625,0.0,4230.38720703125,0.9060567021369934,1.0,0.0,3.0,1.0,0.0
12235980,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8116870522499084,0.4476613402366638,0.4079873561859131,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.9990000128746032,0.9391299486160278,0.8060036897659302,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8677849769592285,0.5557131171226501,0.3912616372108459,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7581670880317688,0.364601731300354,0.3511773645877838,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.622302770614624,0.1971381157636642,0.9178032875061036,284.785400390625,284.95001220703125,300.38348388671875,289.16015625,298.1384582519531,297.2079772949219,284.7844543457031,1.0,0.6810690760612488,0.3900272846221924,0.3900272846221924,1.0,1.0,-3.4517176151275635,1.012301683425903,2.43941593170166,0.2323814630508422,0.8972346782684326,0.8972346782684326,0.0,251.40806579589844,244.0,50215.43359375,0.0,3825.86572265625,1.0,279.7582397460937,283.0502624511719,292.2226867675781,295.4557800292969,293.1499938964844,293.1499938964844,280.04998779296875,36150.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648643732070923,3.648667812347412,8.882929591891298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.01416015625,0.0,1532.7822265625,1895.4371337890625,0.0,4300.0,0.9050631523132324,1.0,0.0,3.0,1.0,0.0
12236040,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8116870522499084,0.4476613402366638,0.4079873561859131,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.9990000128746032,0.9391299486160278,0.8060036897659302,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8677849769592285,0.5557131171226501,0.3912616372108459,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7581670880317688,0.364601731300354,0.3511773645877838,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.622302770614624,0.1971381157636642,0.9178032875061036,284.785400390625,284.95001220703125,300.38348388671875,289.16015625,298.1384582519531,297.2079772949219,284.7844543457031,1.0,0.6810690760612488,0.3900272846221924,0.3900272846221924,1.0,1.0,-3.4517176151275635,1.012301683425903,2.43941593170166,0.2323814630508422,0.8972346782684326,0.8972346782684326,0.0,251.40806579589844,244.0,50215.43359375,0.0,3825.86572265625,1.0,279.7582397460937,283.0502624511719,292.2226867675781,295.4557800292969,293.1499938964844,293.1499938964844,280.04998779296875,36150.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648643732070923,3.648667812347412,8.882929591891298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.01416015625,0.0,1532.7822265625,1895.4371337890625,0.0,4300.0,0.9050631523132324,1.0,0.0,3.0,1.0,0.0
12236100,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8113581538200378,0.4469976127147674,0.4070711135864258,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.9385101199150084,0.8051947355270386,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8688264489173889,0.5575128793716431,0.3922719061374664,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7582464218139648,0.3645358681678772,0.350937008857727,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6221266388893127,0.196840152144432,0.9160634875297546,284.9046936035156,284.95001220703125,300.379150390625,289.154296875,298.1343078613281,297.20556640625,284.9106140136719,1.0,0.6801233887672424,0.3896298110485077,0.3896298110485077,1.0,1.0,-3.448492288589477,1.0100257396697998,2.4384665489196777,0.2310490906238556,0.8980820775032043,0.8980820775032043,0.0,250.92628479003903,244.0,49181.21875,0.0,3815.044189453125,1.0,280.0013122558594,283.2079467773437,292.144775390625,295.22882080078125,293.1499938964844,293.1499938964844,280.04998779296875,36093.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975907802581788,1.0,0.0,0.0,3.6466972827911377,3.646721124649048,8.873453793967201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.90283203125,0.0,1530.195556640625,1895.4371337890625,0.0,4279.65380859375,0.9046394228935242,1.0,0.0,3.0,1.0,0.0
12236160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8124732971191406,0.4468381106853485,0.4067002832889557,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.9389298558235168,0.8010678887367249,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8713690638542175,0.5597811937332153,0.393672913312912,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7595652937889099,0.3647978901863098,0.3509927988052368,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6229066252708435,0.1967716515064239,0.9149824380874634,284.942138671875,284.95001220703125,300.37432861328125,289.1487731933594,298.1331481933594,297.20782470703125,284.9427490234375,1.0,0.6784088611602783,0.3892089128494262,0.3892089128494262,1.0,1.0,-3.443537473678589,1.0071101188659668,2.436427354812622,0.2292964160442352,0.8984435796737671,0.8984435796737671,0.0,248.9321746826172,232.0,48983.87890625,0.0,3791.100830078125,1.0,280.04229736328125,283.2505798339844,292.1274108886719,295.2301330566406,293.1499938964844,293.1499938964844,280.3500061035156,36037.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944799542427064,1.0,0.0,0.0,3.6465790271759033,3.6466028690338135,8.87287853856833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.9443359375,0.0,1529.6497802734375,1895.4371337890625,0.0,4253.26220703125,0.9045476913452148,1.0,0.0,3.0,1.0,0.0
12236220,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8171971440315247,0.4472728967666626,0.4066492021083832,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9990000128746032,0.9422878623008728,0.7865761518478394,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8792598843574524,0.5650722980499268,0.3969902694225311,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7646263241767883,0.3659397065639496,0.3516365885734558,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6265028119087219,0.1972521096467971,0.9150331616401672,285.10906982421875,284.95001220703125,300.3631896972656,289.138671875,298.1356201171875,297.21978759765625,285.1096496582031,1.0,0.6732974052429199,0.3883670568466186,0.3883670568466186,1.0,1.0,-3.430874347686768,1.0003466606140137,2.430527925491333,0.2254342585802078,0.9019904732704164,0.9019904732704164,0.0,242.210678100586,235.0,47703.015625,0.0,3720.67529296875,1.0,280.3417358398437,283.4620056152344,292.0931091308594,295.0993957519531,293.1499938964844,293.1499938964844,280.04998779296875,35855.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822874665260316,1.0,0.0,0.0,3.651463747024536,3.6514878273010254,8.896665804059012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.92919921875,0.0,1533.7135009765625,1895.4371337890625,0.0,4148.5751953125,0.905519425868988,1.0,0.0,3.0,1.0,0.0
12236280,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8171971440315247,0.4472728967666626,0.4066492021083832,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9990000128746032,0.9422878623008728,0.7865761518478394,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8792598843574524,0.5650722980499268,0.3969902694225311,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7646263241767883,0.3659397065639496,0.3516365885734558,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6265028119087219,0.1972521096467971,0.9150331616401672,285.10906982421875,284.95001220703125,300.3631896972656,289.138671875,298.1356201171875,297.21978759765625,285.1096496582031,1.0,0.6732974052429199,0.3883670568466186,0.3883670568466186,1.0,1.0,-3.430874347686768,1.0003466606140137,2.430527925491333,0.2254342585802078,0.9019904732704164,0.9019904732704164,0.0,242.210678100586,235.0,47703.015625,0.0,3720.67529296875,1.0,280.3417358398437,283.4620056152344,292.0931091308594,295.0993957519531,293.1499938964844,293.1499938964844,280.04998779296875,35855.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822874665260316,1.0,0.0,0.0,3.651463747024536,3.6514878273010254,8.896665804059012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.92919921875,0.0,1533.7135009765625,1895.4371337890625,0.0,4148.5751953125,0.905519425868988,1.0,0.0,3.0,1.0,0.0
12236340,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8192896246910095,0.4462650716304779,0.4061067104339599,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.944908082485199,0.7791793346405029,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8843664526939392,0.569063127040863,0.3999951481819153,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7674630880355835,0.3663786947727203,0.3522193729877472,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.628722608089447,0.1976209282875061,0.916735053062439,284.9400939941406,284.95001220703125,300.3500061035156,289.1300048828125,298.13006591796875,297.2208557128906,284.9389343261719,1.0,0.6715547442436218,0.3875252306461334,0.3875252306461334,1.0,1.0,-3.427673101425171,0.9967949986457824,2.430878162384033,0.222458079457283,0.9004665613174438,0.9004665613174438,0.0,238.96017456054688,238.0,48781.66796875,0.0,3693.8994140625,1.0,280.05780029296875,283.2524108886719,292.1612243652344,295.2943725585937,293.1499938964844,293.1499938964844,279.75,35978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923745393753052,1.0,0.0,0.0,3.6529603004455566,3.652984380722046,8.903960520001419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.7890625,0.0,1536.304931640625,1895.4371337890625,0.0,4235.32470703125,0.9059153199195862,1.0,0.0,3.0,1.0,0.0
12236400,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8192896246910095,0.4462650716304779,0.4061067104339599,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.944908082485199,0.7791793346405029,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8843664526939392,0.569063127040863,0.3999951481819153,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7674630880355835,0.3663786947727203,0.3522193729877472,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.628722608089447,0.1976209282875061,0.916735053062439,284.9400939941406,284.95001220703125,300.3500061035156,289.1300048828125,298.13006591796875,297.2208557128906,284.9389343261719,1.0,0.6715547442436218,0.3875252306461334,0.3875252306461334,1.0,1.0,-3.427673101425171,0.9967949986457824,2.430878162384033,0.222458079457283,0.9004665613174438,0.9004665613174438,0.0,238.96017456054688,238.0,48781.66796875,0.0,3693.8994140625,1.0,280.05780029296875,283.2524108886719,292.1612243652344,295.2943725585937,293.1499938964844,293.1499938964844,279.75,35978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923745393753052,1.0,0.0,0.0,3.6529603004455566,3.652984380722046,8.903960520001419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.7890625,0.0,1536.304931640625,1895.4371337890625,0.0,4235.32470703125,0.9059153199195862,1.0,0.0,3.0,1.0,0.0
12236460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8183003664016724,0.4440178573131561,0.4043015241622925,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.9990000128746032,0.944965660572052,0.7787004709243774,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8861419558525085,0.5718957781791687,0.4021011888980865,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7673945426940918,0.3658505380153656,0.3519088923931122,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.6286848783493042,0.1972885578870773,0.9159958958625792,284.7584533691406,284.95001220703125,300.3355712890625,289.1218566894531,298.1171569824219,297.2106628417969,284.75732421875,1.0,0.6713075637817383,0.3870216906070709,0.3870216906070709,1.0,1.0,-3.4261960983276367,0.9947805404663086,2.431415557861328,0.220793679356575,0.8963872790336609,0.8963872790336609,0.0,238.6951446533203,241.0,49878.9765625,0.0,3688.780517578125,1.0,279.7582397460937,283.0300598144531,292.1770324707031,295.38970947265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646775007247925,3.646799087524414,8.873832371136814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.97021484375,0.0,1530.9471435546875,1895.4371337890625,0.0,4300.0,0.9046663641929626,1.0,0.0,3.0,1.0,0.0
12236520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8183003664016724,0.4440178573131561,0.4043015241622925,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.9990000128746032,0.944965660572052,0.7787004709243774,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.8861419558525085,0.5718957781791687,0.4021011888980865,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7673945426940918,0.3658505380153656,0.3519088923931122,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.6286848783493042,0.1972885578870773,0.9159958958625792,284.7584533691406,284.95001220703125,300.3355712890625,289.1218566894531,298.1171569824219,297.2106628417969,284.75732421875,1.0,0.6713075637817383,0.3870216906070709,0.3870216906070709,1.0,1.0,-3.4261960983276367,0.9947805404663086,2.431415557861328,0.220793679356575,0.8963872790336609,0.8963872790336609,0.0,238.6951446533203,241.0,49878.9765625,0.0,3688.780517578125,1.0,279.7582397460937,283.0300598144531,292.1770324707031,295.38970947265625,293.1499938964844,293.1499938964844,280.04998779296875,36182.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646775007247925,3.646799087524414,8.873832371136814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.97021484375,0.0,1530.9471435546875,1895.4371337890625,0.0,4300.0,0.9046663641929626,1.0,0.0,3.0,1.0,0.0
12236580,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8170756101608276,0.4432946741580963,0.4031870067119598,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.945817768573761,0.7802459597587585,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8875147700309753,0.5761972665786743,0.4047254920005798,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7668297290802002,0.3660674095153808,0.3518314361572265,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6280921697616577,0.1972262412309646,0.9150492548942566,284.9228515625,284.95001220703125,300.3209228515625,289.11328125,298.113037109375,297.2125244140625,284.924072265625,1.0,0.6720633506774902,0.386518120765686,0.386518120765686,1.0,1.0,-3.428629159927368,0.9941202998161316,2.434508800506592,0.2194959819316864,0.8973709344863892,0.8973709344863892,0.0,239.4432373046875,244.0,48754.07421875,0.0,3699.07958984375,1.0,280.0421447753906,283.2373046875,292.08758544921875,295.1708374023437,293.1499938964844,293.1499938964844,280.3500061035156,36068.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932896494865416,1.0,0.0,0.0,3.6434755325317374,3.643499374389648,8.857782063387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.36181640625,0.0,1526.435546875,1895.4371337890625,0.0,4243.12841796875,0.9038769006729126,1.0,0.0,3.0,1.0,0.0
12236640,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8170756101608276,0.4432946741580963,0.4031870067119598,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.945817768573761,0.7802459597587585,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8875147700309753,0.5761972665786743,0.4047254920005798,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7668297290802002,0.3660674095153808,0.3518314361572265,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6280921697616577,0.1972262412309646,0.9150492548942566,284.9228515625,284.95001220703125,300.3209228515625,289.11328125,298.113037109375,297.2125244140625,284.924072265625,1.0,0.6720633506774902,0.386518120765686,0.386518120765686,1.0,1.0,-3.428629159927368,0.9941202998161316,2.434508800506592,0.2194959819316864,0.8973709344863892,0.8973709344863892,0.0,239.4432373046875,244.0,48754.07421875,0.0,3699.07958984375,1.0,280.0421447753906,283.2373046875,292.08758544921875,295.1708374023437,293.1499938964844,293.1499938964844,280.3500061035156,36068.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932896494865416,1.0,0.0,0.0,3.6434755325317374,3.643499374389648,8.857782063387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.36181640625,0.0,1526.435546875,1895.4371337890625,0.0,4243.12841796875,0.9038769006729126,1.0,0.0,3.0,1.0,0.0
12236700,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8168589472770691,0.4434754848480224,0.4031804800033569,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.9468491077423096,0.7808870077133179,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.888559103012085,0.5788825154304504,0.4064509570598602,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7668731212615967,0.3665732741355896,0.352180153131485,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6280735731124878,0.197464644908905,0.9157145023345948,285.0602111816406,284.95001220703125,300.3134765625,289.1088562011719,298.1144714355469,297.2182006835937,285.06707763671875,1.0,0.6728287935256958,0.3862663507461548,0.3862663507461548,1.0,1.0,-3.432682991027832,0.9947428703308104,2.437940120697021,0.2191760092973709,0.8994441628456116,0.8994441628456116,0.0,239.8910522460937,244.0,47769.4375,0.0,3711.56298828125,1.0,280.2986145019531,283.4130554199219,292.0471496582031,295.008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852156043052672,1.0,0.0,0.0,3.6444883346557617,3.644512176513672,8.862707545631565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.5302734375,0.0,1526.7362060546875,1895.4371337890625,0.0,4173.89208984375,0.9040640592575072,1.0,0.0,3.0,1.0,0.0
12236760,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8169028759002686,0.443873256444931,0.4035009443759918,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.9481863975524902,0.7813751101493835,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.889850914478302,0.5817903280258179,0.4084323346614837,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7671566605567932,0.3672809600830078,0.3527903258800506,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.6282867789268494,0.1978729814291,0.917281985282898,285.1078491210937,284.95001220703125,300.3059997558594,289.1043395996094,298.1172180175781,297.22607421875,285.1092224121094,1.0,0.6738438606262207,0.3859086036682129,0.3859086036682129,1.0,1.0,-3.438653945922852,0.9957141280174256,2.442939758300781,0.2187816798686981,0.9010139107704164,0.9010139107704164,0.0,240.362060546875,247.0,47694.93359375,0.0,3728.88720703125,1.0,280.3418273925781,283.4636535644531,292.0607604980469,295.0593566894531,293.1499938964844,293.1499938964844,280.04998779296875,35868.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981482207775116,1.0,0.0,0.0,3.64778208732605,3.647806167602539,8.878735116013559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.35986328125,0.0,1529.7159423828125,1895.4371337890625,0.0,4141.59423828125,0.904707968235016,1.0,0.0,3.0,1.0,0.0
12236820,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.815665602684021,0.4429719448089599,0.4032326340675354,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.9487242102622986,0.7845919132232666,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8910468816757202,0.5859723091125488,0.4117229282855987,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7666906118392944,0.3677615821361542,0.3535990118980407,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6280068159103394,0.1981667429208755,0.9197462797164916,284.9521179199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1118469238281,297.2267761230469,284.9513244628906,1.0,0.6762378811836243,0.3851931095123291,0.3851931095123291,1.0,1.0,-3.450099468231201,0.9974297881126404,2.452669858932495,0.2180244326591491,0.8997515439987183,0.8997515439987183,0.0,242.2311248779297,250.0,48923.55859375,0.0,3767.9208984375,1.0,280.0578308105469,283.2643737792969,292.1333923339844,295.2716369628906,293.1499938964844,293.1499938964844,280.3500061035156,35973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930754899978638,1.0,0.0,0.0,3.649443864822388,3.649467706680298,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.728515625,0.0,1532.3521728515625,1895.4371337890625,0.0,4241.3037109375,0.9051273465156556,1.0,0.0,3.0,1.0,0.0
12236880,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.815665602684021,0.4429719448089599,0.4032326340675354,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.9487242102622986,0.7845919132232666,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8910468816757202,0.5859723091125488,0.4117229282855987,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7666906118392944,0.3677615821361542,0.3535990118980407,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6280068159103394,0.1981667429208755,0.9197462797164916,284.9521179199219,284.95001220703125,300.2908630371094,289.0951232910156,298.1118469238281,297.2267761230469,284.9513244628906,1.0,0.6762378811836243,0.3851931095123291,0.3851931095123291,1.0,1.0,-3.450099468231201,0.9974297881126404,2.452669858932495,0.2180244326591491,0.8997515439987183,0.8997515439987183,0.0,242.2311248779297,250.0,48923.55859375,0.0,3767.9208984375,1.0,280.0578308105469,283.2643737792969,292.1333923339844,295.2716369628906,293.1499938964844,293.1499938964844,280.3500061035156,35973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930754899978638,1.0,0.0,0.0,3.649443864822388,3.649467706680298,8.886825639820017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.728515625,0.0,1532.3521728515625,1895.4371337890625,0.0,4241.3037109375,0.9051273465156556,1.0,0.0,3.0,1.0,0.0
12236940,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8138759136199951,0.4427952170372009,0.4027777910232544,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.9494940638542176,0.7891094088554382,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.891649603843689,0.5909183025360107,0.4149103760719299,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7656384110450745,0.3685234487056732,0.3541738390922546,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.6271477937698364,0.1984839439392089,0.9210031032562256,285.119873046875,284.95001220703125,300.2754821777344,289.085693359375,298.110107421875,297.2325134277344,285.12115478515625,1.0,0.6788375973701477,0.3844776451587677,0.3844776451587677,1.0,1.0,-3.461017608642578,0.9989599585533142,2.462057590484619,0.21707284450531,0.9033909440040588,0.9033909440040588,0.0,244.6247711181641,253.0,47914.4375,0.0,3808.990234375,1.0,280.3421630859375,283.4720153808594,292.0619201660156,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849616885185242,1.0,0.0,0.0,3.6554462909698486,3.655470371246338,8.916083515941864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.44384765625,0.0,1537.8800048828125,1895.4371337890625,0.0,4171.70166015625,0.9063852429389954,1.0,0.0,3.0,1.0,0.0
12237000,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8138759136199951,0.4427952170372009,0.4027777910232544,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.9494940638542176,0.7891094088554382,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.891649603843689,0.5909183025360107,0.4149103760719299,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7656384110450745,0.3685234487056732,0.3541738390922546,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.6271477937698364,0.1984839439392089,0.9210031032562256,285.119873046875,284.95001220703125,300.2754821777344,289.085693359375,298.110107421875,297.2325134277344,285.12115478515625,1.0,0.6788375973701477,0.3844776451587677,0.3844776451587677,1.0,1.0,-3.461017608642578,0.9989599585533142,2.462057590484619,0.21707284450531,0.9033909440040588,0.9033909440040588,0.0,244.6247711181641,253.0,47914.4375,0.0,3808.990234375,1.0,280.3421630859375,283.4720153808594,292.0619201660156,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849616885185242,1.0,0.0,0.0,3.6554462909698486,3.655470371246338,8.916083515941864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.44384765625,0.0,1537.8800048828125,1895.4371337890625,0.0,4171.70166015625,0.9063852429389954,1.0,0.0,3.0,1.0,0.0
12237060,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8118061423301697,0.4416440427303314,0.4022389650344848,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.9488779306411744,0.7942888736724854,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8919400572776794,0.5948907136917114,0.4180302023887634,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.764384925365448,0.3687656223773956,0.3547475039958954,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6261265277862549,0.1984838843345642,0.9222351908683776,284.9626159667969,284.95001220703125,300.2599182128906,289.0761108398437,298.10174560546875,297.2297058105469,284.9617614746094,1.0,0.6816432476043701,0.3836029469966888,0.3836029469966888,1.0,1.0,-3.472529172897339,1.0002057552337646,2.472323417663574,0.2158297747373581,0.902255117893219,0.902255117893219,0.0,247.3464508056641,256.0,49147.16796875,0.0,3853.70947265625,1.0,280.0577697753906,283.2711181640625,292.11590576171875,295.27105712890625,293.1499938964844,293.1499938964844,279.75,35938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964529275894164,1.0,0.0,0.0,3.658417463302612,3.6584415435791016,8.93058256679069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.58154296875,0.0,1542.0921630859375,1895.4371337890625,0.0,4270.01611328125,0.9071090221405028,1.0,0.0,3.0,1.0,0.0
12237120,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8118061423301697,0.4416440427303314,0.4022389650344848,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.9488779306411744,0.7942888736724854,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8919400572776794,0.5948907136917114,0.4180302023887634,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.764384925365448,0.3687656223773956,0.3547475039958954,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6261265277862549,0.1984838843345642,0.9222351908683776,284.9626159667969,284.95001220703125,300.2599182128906,289.0761108398437,298.10174560546875,297.2297058105469,284.9617614746094,1.0,0.6816432476043701,0.3836029469966888,0.3836029469966888,1.0,1.0,-3.472529172897339,1.0002057552337646,2.472323417663574,0.2158297747373581,0.902255117893219,0.902255117893219,0.0,247.3464508056641,256.0,49147.16796875,0.0,3853.70947265625,1.0,280.0577697753906,283.2711181640625,292.11590576171875,295.27105712890625,293.1499938964844,293.1499938964844,279.75,35938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964529275894164,1.0,0.0,0.0,3.658417463302612,3.6584415435791016,8.93058256679069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.58154296875,0.0,1542.0921630859375,1895.4371337890625,0.0,4270.01611328125,0.9071090221405028,1.0,0.0,3.0,1.0,0.0
12237180,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8081784844398499,0.4393411874771118,0.4004984200000763,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.9461077451705932,0.8016822934150696,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.890708863735199,0.5977141857147217,0.4202262759208679,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7618212699890137,0.3681125044822693,0.3544378280639648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6238831281661987,0.1977260261774063,0.9202417135238647,284.7871398925781,284.95001220703125,300.2441101074219,289.0664367675781,298.08563232421875,297.21630859375,284.7861633300781,1.0,0.684199333190918,0.38272824883461,0.38272824883461,1.0,1.0,-3.479205369949341,0.9998064637184144,2.479398727416992,0.2140161991119384,0.8986016511917114,0.8986016511917114,0.0,250.81130981445312,259.0,50333.8515625,0.0,3890.9794921875,1.0,279.75830078125,283.0533142089844,292.14410400390625,295.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653931617736816,3.6539556980133057,8.908695576792525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.009765625,0.0,1538.5667724609375,1895.4371337890625,0.0,4300.0,0.9062352180480956,1.0,0.0,3.0,1.0,0.0
