time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8081784844398499,0.4393411874771118,0.4004984200000763,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.9461077451705932,0.8016822934150696,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.890708863735199,0.5977141857147217,0.4202262759208679,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7618212699890137,0.3681125044822693,0.3544378280639648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6238831281661987,0.1977260261774063,0.9202417135238647,284.7871398925781,284.95001220703125,300.2441101074219,289.0664367675781,298.08563232421875,297.21630859375,284.7861633300781,1.0,0.684199333190918,0.38272824883461,0.38272824883461,1.0,1.0,-3.479205369949341,0.9998064637184144,2.479398727416992,0.2140161991119384,0.8986016511917114,0.8986016511917114,0.0,250.81130981445312,259.0,50333.8515625,0.0,3890.9794921875,1.0,279.75830078125,283.0533142089844,292.14410400390625,295.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36136.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653931617736816,3.6539556980133057,8.908695576792525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.009765625,0.0,1538.5667724609375,1895.4371337890625,0.0,4300.0,0.9062352180480956,1.0,0.0,3.0,1.0,0.0
12237300,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8063476085662842,0.4386862516403198,0.3996555805206299,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.9450429081916808,0.8054056763648987,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8901065587997437,0.5996310114860535,0.4213461875915527,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7604986429214478,0.3679998517036438,0.3542132079601288,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6226186156272888,0.1973805576562881,0.9185930490493774,284.9092712402344,284.95001220703125,300.2361755371094,289.06158447265625,298.0805053710937,297.2137145996094,284.9155578613281,1.0,0.6853801012039185,0.3822909295558929,0.3822909295558929,1.0,1.0,-3.4817609786987305,0.9993454813957214,2.482415676116944,0.2129561901092529,0.8995049595832825,0.8995049595832825,0.0,252.5267639160156,259.0,49347.51171875,0.0,3907.603271484375,1.0,280.00146484375,283.2135925292969,292.0688171386719,295.1591491699219,293.1499938964844,293.1499938964844,280.04998779296875,36080.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999940037727356,1.0,0.0,0.0,3.6521999835968018,3.652224063873291,8.900254329091695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.98583984375,0.0,1536.2230224609375,1895.4371337890625,0.0,4299.49462890625,0.9058615565299988,1.0,0.0,3.0,1.0,0.0
12237360,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8052201867103577,0.4385447204113006,0.3994060456752777,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.9446072578430176,0.8082133531570435,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.890190064907074,0.6020587682723999,0.4229306578636169,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7597268223762512,0.3682380318641662,0.3543528914451599,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6217746138572693,0.1972629874944687,0.9178597331047058,284.9530334472656,284.95001220703125,300.2281494140625,289.0567626953125,298.0790405273437,297.21612548828125,284.9542541503906,1.0,0.6866241097450256,0.3818883001804352,0.3818883001804352,1.0,1.0,-3.4860260486602783,0.9995488524436952,2.4864771366119385,0.2121637165546417,0.9000009298324585,0.9000009298324585,0.0,253.93084716796875,247.0,49239.20703125,0.0,3926.70458984375,1.0,280.0423278808594,283.261474609375,292.0477905273437,295.1629333496094,293.1499938964844,293.1499938964844,280.3500061035156,36021.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978194236755372,1.0,0.0,0.0,3.652387857437134,3.652411937713623,8.901169508135354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.0810546875,0.0,1535.9913330078125,1895.4371337890625,0.0,4281.58837890625,0.9058374166488647,1.0,0.0,3.0,1.0,0.0
12237420,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8075103759765625,0.4389804005622864,0.3994911015033722,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.9990000128746032,0.9457457065582277,0.8016437888145447,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8953098654747009,0.607659101486206,0.426559567451477,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7622882723808289,0.3693253099918365,0.3550784587860107,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6233682036399841,0.1975470632314682,0.9177903532981871,285.1279602050781,284.95001220703125,300.2120056152344,289.047119140625,298.08056640625,297.2277526855469,285.12872314453125,1.0,0.6844393610954285,0.381083071231842,0.381083071231842,1.0,1.0,-3.483400583267212,0.9962400197982788,2.487160444259644,0.2096742689609527,0.9038649201393129,0.9038649201393129,0.0,250.9950561523437,250.0,48051.82421875,0.0,3902.6259765625,1.0,280.341796875,283.4788818359375,292.00994873046875,295.0356140136719,293.1499938964844,293.1499938964844,280.04998779296875,35831.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872732758522034,1.0,0.0,0.0,3.6581430435180655,3.658167123794556,8.929242767408141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.0146484375,0.0,1540.9862060546875,1895.4371337890625,0.0,4191.6181640625,0.906998872756958,1.0,0.0,3.0,1.0,0.0
12237480,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8075103759765625,0.4389804005622864,0.3994911015033722,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.9990000128746032,0.9457457065582277,0.8016437888145447,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8953098654747009,0.607659101486206,0.426559567451477,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7622882723808289,0.3693253099918365,0.3550784587860107,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6233682036399841,0.1975470632314682,0.9177903532981871,285.1279602050781,284.95001220703125,300.2120056152344,289.047119140625,298.08056640625,297.2277526855469,285.12872314453125,1.0,0.6844393610954285,0.381083071231842,0.381083071231842,1.0,1.0,-3.483400583267212,0.9962400197982788,2.487160444259644,0.2096742689609527,0.9038649201393129,0.9038649201393129,0.0,250.9950561523437,250.0,48051.82421875,0.0,3902.6259765625,1.0,280.341796875,283.4788818359375,292.00994873046875,295.0356140136719,293.1499938964844,293.1499938964844,280.04998779296875,35831.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872732758522034,1.0,0.0,0.0,3.6581430435180655,3.658167123794556,8.929242767408141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.0146484375,0.0,1540.9862060546875,1895.4371337890625,0.0,4191.6181640625,0.906998872756958,1.0,0.0,3.0,1.0,0.0
12237540,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8079829216003418,0.4379749894142151,0.3990229368209839,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.9462465047836304,0.7993075847625732,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8985108137130737,0.6118043661117554,0.4297566711902618,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7634525299072266,0.3696909546852112,0.3556788563728332,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6241556406021118,0.1976624727249145,0.9187892079353333,284.9635314941406,284.95001220703125,300.1956787109375,289.0375671386719,298.073486328125,297.2272033691406,284.9624938964844,1.0,0.6845418810844421,0.3802778720855713,0.3802778720855713,1.0,1.0,-3.485785722732544,0.9946107864379884,2.491174936294556,0.2073816508054733,0.9026849865913392,0.9026849865913392,0.0,250.095458984375,253.0,49198.140625,0.0,3903.298828125,1.0,280.0577697753906,283.2726135253906,292.0743713378906,295.2315673828125,293.1499938964844,293.1499938964844,279.75,35947.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99844628572464,1.0,0.0,0.0,3.660764217376709,3.660788536071777,8.942044473769784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.3330078125,0.0,1544.785400390625,1895.4371337890625,0.0,4286.88818359375,0.907641053199768,1.0,0.0,3.0,1.0,0.0
12237600,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8079829216003418,0.4379749894142151,0.3990229368209839,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.9462465047836304,0.7993075847625732,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8985108137130737,0.6118043661117554,0.4297566711902618,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7634525299072266,0.3696909546852112,0.3556788563728332,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.6241556406021118,0.1976624727249145,0.9187892079353333,284.9635314941406,284.95001220703125,300.1956787109375,289.0375671386719,298.073486328125,297.2272033691406,284.9624938964844,1.0,0.6845418810844421,0.3802778720855713,0.3802778720855713,1.0,1.0,-3.485785722732544,0.9946107864379884,2.491174936294556,0.2073816508054733,0.9026849865913392,0.9026849865913392,0.0,250.095458984375,253.0,49198.140625,0.0,3903.298828125,1.0,280.0577697753906,283.2726135253906,292.0743713378906,295.2315673828125,293.1499938964844,293.1499938964844,279.75,35947.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99844628572464,1.0,0.0,0.0,3.660764217376709,3.660788536071777,8.942044473769784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.3330078125,0.0,1544.785400390625,1895.4371337890625,0.0,4286.88818359375,0.907641053199768,1.0,0.0,3.0,1.0,0.0
12237660,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8058382272720337,0.435739129781723,0.3972790539264679,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.9443539977073668,0.8021056652069092,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8990148901939392,0.6147176623344421,0.4319654703140259,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.762330949306488,0.3690745532512665,0.3553431332111358,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.6231146454811096,0.1970677524805069,0.9171364903450012,284.78424072265625,284.95001220703125,300.17919921875,289.0282287597656,298.0583801269531,297.2150573730469,284.7831726074219,1.0,0.6854047775268555,0.3796069324016571,0.3796069324016571,1.0,1.0,-3.487320899963379,0.9930798411369324,2.4942409992218018,0.2055251747369766,0.8989657759666443,0.8989657759666443,0.0,251.36495971679688,256.0,50338.37890625,0.0,3914.732666015625,1.0,279.7581787109375,283.0517272949219,292.1117248535156,295.3453063964844,293.1499938964844,293.1499938964844,280.04998779296875,36144.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559789180755615,3.656002998352051,8.918681260183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5625,0.0,1540.912841796875,1895.4371337890625,0.0,4300.0,0.906699001789093,1.0,0.0,3.0,1.0,0.0
12237720,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8058382272720337,0.435739129781723,0.3972790539264679,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.9443539977073668,0.8021056652069092,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8990148901939392,0.6147176623344421,0.4319654703140259,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.762330949306488,0.3690745532512665,0.3553431332111358,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.6231146454811096,0.1970677524805069,0.9171364903450012,284.78424072265625,284.95001220703125,300.17919921875,289.0282287597656,298.0583801269531,297.2150573730469,284.7831726074219,1.0,0.6854047775268555,0.3796069324016571,0.3796069324016571,1.0,1.0,-3.487320899963379,0.9930798411369324,2.4942409992218018,0.2055251747369766,0.8989657759666443,0.8989657759666443,0.0,251.36495971679688,256.0,50338.37890625,0.0,3914.732666015625,1.0,279.7581787109375,283.0517272949219,292.1117248535156,295.3453063964844,293.1499938964844,293.1499938964844,280.04998779296875,36144.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559789180755615,3.656002998352051,8.918681260183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5625,0.0,1540.912841796875,1895.4371337890625,0.0,4300.0,0.906699001789093,1.0,0.0,3.0,1.0,0.0
12237780,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8038379549980164,0.4349822700023651,0.3961821496486664,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.9434857368469238,0.8057271838188171,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8995800018310547,0.6191830039024353,0.4347099363803863,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7611091732978821,0.3692034482955932,0.3552184998989105,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6218165755271912,0.1967584043741226,0.9152307510375975,284.9481201171875,284.95001220703125,300.1625671386719,289.01910400390625,298.05291748046875,297.21612548828125,284.94927978515625,1.0,0.6868003010749817,0.3789359927177429,0.3789359927177429,1.0,1.0,-3.491207838058472,0.9923422932624816,2.4988656044006348,0.2038074135780334,0.9002859592437744,0.9002859592437744,0.0,253.0935211181641,244.0,49215.51953125,0.0,3934.85888671875,1.0,280.0422058105469,283.2582702636719,292.0142822265625,295.1287536621094,293.1499938964844,293.1499938964844,279.75,36030.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987511038780212,1.0,0.0,0.0,3.6541152000427246,3.654139280319214,8.909591429073771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.27392578125,0.0,1537.98291015625,1895.4371337890625,0.0,4289.462890625,0.9062300324440002,1.0,0.0,3.0,1.0,0.0
12237840,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8038379549980164,0.4349822700023651,0.3961821496486664,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.9434857368469238,0.8057271838188171,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8995800018310547,0.6191830039024353,0.4347099363803863,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7611091732978821,0.3692034482955932,0.3552184998989105,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6218165755271912,0.1967584043741226,0.9152307510375975,284.9481201171875,284.95001220703125,300.1625671386719,289.01910400390625,298.05291748046875,297.21612548828125,284.94927978515625,1.0,0.6868003010749817,0.3789359927177429,0.3789359927177429,1.0,1.0,-3.491207838058472,0.9923422932624816,2.4988656044006348,0.2038074135780334,0.9002859592437744,0.9002859592437744,0.0,253.0935211181641,244.0,49215.51953125,0.0,3934.85888671875,1.0,280.0422058105469,283.2582702636719,292.0142822265625,295.1287536621094,293.1499938964844,293.1499938964844,279.75,36030.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987511038780212,1.0,0.0,0.0,3.6541152000427246,3.654139280319214,8.909591429073771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.27392578125,0.0,1537.98291015625,1895.4371337890625,0.0,4289.462890625,0.9062300324440002,1.0,0.0,3.0,1.0,0.0
12237900,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.804496705532074,0.4344328343868255,0.3958989679813385,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.9430066347122192,0.8032256364822388,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9016630053520204,0.621211051940918,0.4362868368625641,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7619796991348267,0.3692382276058197,0.3553436696529388,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.6223272681236267,0.1966252774000167,0.9147531986236572,284.826416015625,284.95001220703125,300.1542053222656,289.0146789550781,298.0491027832031,297.2154235839844,284.8200378417969,1.0,0.6856986880302429,0.3786005079746246,0.3786005079746246,1.0,1.0,-3.489351511001587,0.9907020926475524,2.4986495971679688,0.2028139382600784,0.8982944488525391,0.8982944488525391,0.0,251.94541931152344,244.0,50173.53515625,0.0,3923.318359375,1.0,279.7986145019531,283.09930419921875,292.0694580078125,295.3228454589844,293.1499938964844,293.1499938964844,279.75,36107.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652202606201172,3.652226448059082,8.900266266209655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.36474609375,0.0,1536.421875,1895.4371337890625,0.0,4300.0,0.9058047533035278,1.0,0.0,3.0,1.0,0.0
12237960,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8053489923477173,0.4334560334682464,0.3950943648815155,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9990000128746032,0.942350447177887,0.7991146445274353,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9040812849998474,0.6227964162826538,0.4374352991580963,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7631316184997559,0.3689917922019958,0.3551422655582428,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6230370998382568,0.1963188797235489,0.9133562445640564,284.7804260253906,284.95001220703125,300.14581298828125,289.01031494140625,298.0422058105469,297.210693359375,284.77899169921875,1.0,0.683764636516571,0.3782678842544555,0.3782678842544555,1.0,1.0,-3.482907056808472,0.9875625967979432,2.495344400405884,0.2012115716934204,0.8966667652130127,0.8966667652130127,0.0,249.89414978027344,247.0,50218.07421875,0.0,3894.892822265625,1.0,279.7576904296875,283.05096435546875,292.0803527832031,295.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,36185.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648025989532471,3.64805006980896,8.879921438165184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.01220703125,0.0,1532.359130859375,1895.4371337890625,0.0,4300.0,0.9049509763717652,1.0,0.0,3.0,1.0,0.0
12238020,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.805614173412323,0.432890772819519,0.3941392302513122,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.9429519772529602,0.7964152097702026,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9072668552398682,0.6274667978286743,0.4402903616428375,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7639728784561157,0.3692997694015503,0.3551201522350311,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6233824491500854,0.1962344646453857,0.9118702411651612,284.9394836425781,284.95001220703125,300.12890625,289.0018920898437,298.03857421875,297.2147216796875,284.9405517578125,1.0,0.6830558180809021,0.377602607011795,0.377602607011795,1.0,1.0,-3.480107545852661,0.9846426844596864,2.49546480178833,0.1986166834831237,0.8978312611579895,0.8978312611579895,0.0,248.59605407714844,250.0,49029.609375,0.0,3880.1982421875,1.0,280.0421447753906,283.254150390625,291.9924011230469,295.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980069994926452,1.0,0.0,0.0,3.645012855529785,3.6450366973876953,8.865258678270038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.900390625,0.0,1528.0838623046875,1895.4371337890625,0.0,4283.17431640625,0.9042164087295532,1.0,0.0,3.0,1.0,0.0
12238080,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.805614173412323,0.432890772819519,0.3941392302513122,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.9429519772529602,0.7964152097702026,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9072668552398682,0.6274667978286743,0.4402903616428375,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7639728784561157,0.3692997694015503,0.3551201522350311,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6233824491500854,0.1962344646453857,0.9118702411651612,284.9394836425781,284.95001220703125,300.12890625,289.0018920898437,298.03857421875,297.2147216796875,284.9405517578125,1.0,0.6830558180809021,0.377602607011795,0.377602607011795,1.0,1.0,-3.480107545852661,0.9846426844596864,2.49546480178833,0.1986166834831237,0.8978312611579895,0.8978312611579895,0.0,248.59605407714844,250.0,49029.609375,0.0,3880.1982421875,1.0,280.0421447753906,283.254150390625,291.9924011230469,295.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980069994926452,1.0,0.0,0.0,3.645012855529785,3.6450366973876953,8.865258678270038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.900390625,0.0,1528.0838623046875,1895.4371337890625,0.0,4283.17431640625,0.9042164087295532,1.0,0.0,3.0,1.0,0.0
12238140,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8062901496887207,0.4334820508956909,0.3944463729858398,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.9449687600135804,0.7950747609138489,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.910766303539276,0.6333742737770081,0.444187194108963,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7650638222694397,0.3705029189586639,0.3560476005077362,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6241600513458252,0.1968932449817657,0.913944125175476,285.1211242675781,284.95001220703125,300.1119079589844,288.993896484375,298.043212890625,297.22979736328125,285.1224365234375,1.0,0.6838939785957336,0.3769372999668121,0.3769372999668121,1.0,1.0,-3.487151861190796,0.9849554300308228,2.5021965503692627,0.1972232609987259,0.9016295671463012,0.9016295671463012,0.0,248.33914184570312,253.0,47935.9921875,0.0,3896.367919921875,1.0,280.3417358398437,283.47772216796875,291.9565124511719,294.9709167480469,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873722195625304,1.0,0.0,0.0,3.6497642993927,3.6497881412506095,8.888385991667747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.36181640625,0.0,1531.8321533203125,1895.4371337890625,0.0,4192.46923828125,0.9051437377929688,1.0,0.0,3.0,1.0,0.0
12238200,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8062901496887207,0.4334820508956909,0.3944463729858398,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.9449687600135804,0.7950747609138489,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.910766303539276,0.6333742737770081,0.444187194108963,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7650638222694397,0.3705029189586639,0.3560476005077362,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6241600513458252,0.1968932449817657,0.913944125175476,285.1211242675781,284.95001220703125,300.1119079589844,288.993896484375,298.043212890625,297.22979736328125,285.1224365234375,1.0,0.6838939785957336,0.3769372999668121,0.3769372999668121,1.0,1.0,-3.487151861190796,0.9849554300308228,2.5021965503692627,0.1972232609987259,0.9016295671463012,0.9016295671463012,0.0,248.33914184570312,253.0,47935.9921875,0.0,3896.367919921875,1.0,280.3417358398437,283.47772216796875,291.9565124511719,294.9709167480469,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873722195625304,1.0,0.0,0.0,3.6497642993927,3.6497881412506095,8.888385991667747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.36181640625,0.0,1531.8321533203125,1895.4371337890625,0.0,4192.46923828125,0.9051437377929688,1.0,0.0,3.0,1.0,0.0
12238260,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8055265545845032,0.4326135814189911,0.3941718637943268,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.9449895024299622,0.796734631061554,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9126617908477784,0.6377207040786743,0.447596937417984,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7650585174560547,0.37092325091362,0.3567835688591003,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6242660880088806,0.1971985399723053,0.9163466691970824,284.96466064453125,284.95001220703125,300.09478759765625,288.98638916015625,298.0376892089844,297.2304382324219,284.9638366699219,1.0,0.6856909990310669,0.3763595819473266,0.3763595819473266,1.0,1.0,-3.49669885635376,0.9863304495811462,2.5103683471679688,0.1964994966983795,0.9005282521247864,0.9005282521247864,0.0,249.48497009277344,256.0,49159.58203125,0.0,3927.26171875,1.0,280.05780029296875,283.27764892578125,292.0253601074219,295.1772155761719,293.1499938964844,293.1499938964844,279.75,35958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990028142929076,1.0,0.0,0.0,3.651972532272339,3.651996612548828,8.89914531398972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.19970703125,0.0,1535.0548095703125,1895.4371337890625,0.0,4291.58837890625,0.9056829810142516,1.0,0.0,3.0,1.0,0.0
12238320,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8055265545845032,0.4326135814189911,0.3941718637943268,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,0.9449895024299622,0.796734631061554,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9126617908477784,0.6377207040786743,0.447596937417984,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7650585174560547,0.37092325091362,0.3567835688591003,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6242660880088806,0.1971985399723053,0.9163466691970824,284.96466064453125,284.95001220703125,300.09478759765625,288.98638916015625,298.0376892089844,297.2304382324219,284.9638366699219,1.0,0.6856909990310669,0.3763595819473266,0.3763595819473266,1.0,1.0,-3.49669885635376,0.9863304495811462,2.5103683471679688,0.1964994966983795,0.9005282521247864,0.9005282521247864,0.0,249.48497009277344,256.0,49159.58203125,0.0,3927.26171875,1.0,280.05780029296875,283.27764892578125,292.0253601074219,295.1772155761719,293.1499938964844,293.1499938964844,279.75,35958.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990028142929076,1.0,0.0,0.0,3.651972532272339,3.651996612548828,8.89914531398972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.19970703125,0.0,1535.0548095703125,1895.4371337890625,0.0,4291.58837890625,0.9056829810142516,1.0,0.0,3.0,1.0,0.0
12238380,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8041020035743713,0.4315022230148315,0.3934189975261688,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9990000128746032,0.943817377090454,0.7993400692939758,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.9126310348510742,0.6394969820976257,0.4490202963352203,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7642074227333069,0.370675265789032,0.356753945350647,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6236012578010559,0.1969928294420242,0.9162381887435912,284.82196044921875,284.95001220703125,300.0851745605469,288.9824523925781,298.03009033203125,297.224609375,284.8169250488281,1.0,0.6868098378181458,0.3760360479354858,0.3760360479354858,1.0,1.0,-3.5004758834838867,0.9865854382514954,2.513890504837036,0.1959345787763595,0.8982154130935669,0.8982154130935669,0.0,250.77194213867188,256.0,50244.14453125,0.0,3944.509521484375,1.0,279.79107666015625,283.0950927734375,292.0699768066406,295.3344116210937,293.1499938964844,293.1499938964844,279.75,36078.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501872539520255,3.650211334228516,8.890446565601451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.1171875,0.0,1533.9609375,1895.4371337890625,0.0,4300.0,0.9053334593772888,1.0,0.0,3.0,1.0,0.0
12238440,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8025628328323364,0.4304729700088501,0.3925619423389435,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.9424587488174438,0.8020759224891663,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9121437072753906,0.6407293677330017,0.4499164819717407,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.7631664872169495,0.370315819978714,0.3565075397491455,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.6227211952209473,0.1966605484485626,0.9152715802192688,284.789794921875,284.95001220703125,300.0775756835937,288.9794921875,298.0229187011719,297.2183532714844,284.7888488769531,1.0,0.6876720786094666,0.3757818341255188,0.3757818341255188,1.0,1.0,-3.50235652923584,0.9864277243614196,2.5159287452697754,0.1953706592321396,0.8969159126281738,0.8969159126281738,0.0,252.0310211181641,259.0,50346.24609375,0.0,3956.8095703125,1.0,279.7582397460937,283.06024169921875,292.0692443847656,295.30035400390625,293.1499938964844,293.1499938964844,280.04998779296875,36147.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647063970565796,3.647088050842285,8.875239245753619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.03369140625,0.0,1531.0052490234375,1895.4371337890625,0.0,4300.0,0.9047083258628844,1.0,0.0,3.0,1.0,0.0
12238500,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8009611368179321,0.4298644363880157,0.3917624056339264,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.9414138793945312,0.8051237463951111,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9117372035980223,0.6427515149116516,0.4510887563228607,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7620450854301453,0.3702012002468109,0.3562758862972259,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6216925382614136,0.1963948160409927,0.913970947265625,284.91180419921875,284.95001220703125,300.0689392089844,288.97625732421875,298.0184936523437,297.21636962890625,284.91802978515625,1.0,0.6886680722236633,0.3754929602146148,0.3754929602146148,1.0,1.0,-3.504624605178833,0.986293375492096,2.518331289291382,0.1946842670440673,0.8978350758552551,0.8978350758552551,0.0,253.44276428222656,259.0,49357.91796875,0.0,3971.02685546875,1.0,280.00128173828125,283.22021484375,291.99725341796875,295.08551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36087.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645226001739502,3.645249843597412,8.866295502230059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.41552734375,0.0,1528.5208740234375,1895.4371337890625,0.0,4300.0,0.9043079018592834,1.0,0.0,3.0,1.0,0.0
12238560,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8000227212905884,0.429749459028244,0.3915356397628784,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.940948724746704,0.8074140548706055,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.912018358707428,0.6452942490577698,0.4527448117733001,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7614185810089111,0.3704286217689514,0.3564008772373199,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6210319995880127,0.1963405013084411,0.9135153889656068,284.9556884765625,284.95001220703125,300.0602722167969,288.97320556640625,298.0174865722656,297.2193908691406,284.9569091796875,1.0,0.6897750496864319,0.3751194775104522,0.3751194775104522,1.0,1.0,-3.508697271347046,0.9865077137947084,2.522189378738404,0.1939301639795303,0.8983497023582458,0.8983497023582458,0.0,254.6143798828125,247.0,49249.61328125,0.0,3988.424560546875,1.0,280.0422668457031,283.26824951171875,291.97393798828125,295.0896301269531,293.1499938964844,293.1499938964844,280.3500061035156,36026.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997026920318604,1.0,0.0,0.0,3.6453616619110094,3.645385503768921,8.866955454323033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.02001953125,0.0,1528.20849609375,1895.4371337890625,0.0,4297.49365234375,0.9042694568634032,1.0,0.0,3.0,1.0,0.0
12238620,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.802580714225769,0.4302064180374145,0.3916370272636413,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9990000128746032,0.9419190883636476,0.8001341819763184,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9180540442466736,0.6511140465736389,0.456516683101654,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7641897797584534,0.371477872133255,0.3570835590362549,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.622890830039978,0.196713775396347,0.9138424396514891,285.1307067871094,284.95001220703125,300.0429077148437,288.96759033203125,298.01971435546875,297.23193359375,285.1314697265625,1.0,0.6874172687530518,0.3743725419044494,0.3743725419044494,1.0,1.0,-3.5058341026306152,0.9832788705825806,2.522555112838745,0.1915480941534042,0.902250111103058,0.902250111103058,0.0,251.364013671875,250.0,48064.16015625,0.0,3961.66796875,1.0,280.3417358398437,283.485595703125,291.9335327148437,294.9591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35830.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897096753120422,1.0,0.0,0.0,3.651148557662964,3.651172399520874,8.895129894881393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.88134765625,0.0,1533.181396484375,1895.4371337890625,0.0,4212.53564453125,0.905433475971222,1.0,0.0,3.0,1.0,0.0
12238680,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.802580714225769,0.4302064180374145,0.3916370272636413,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9990000128746032,0.9419190883636476,0.8001341819763184,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9180540442466736,0.6511140465736389,0.456516683101654,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7641897797584534,0.371477872133255,0.3570835590362549,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.622890830039978,0.196713775396347,0.9138424396514891,285.1307067871094,284.95001220703125,300.0429077148437,288.96759033203125,298.01971435546875,297.23193359375,285.1314697265625,1.0,0.6874172687530518,0.3743725419044494,0.3743725419044494,1.0,1.0,-3.5058341026306152,0.9832788705825806,2.522555112838745,0.1915480941534042,0.902250111103058,0.902250111103058,0.0,251.364013671875,250.0,48064.16015625,0.0,3961.66796875,1.0,280.3417358398437,283.485595703125,291.9335327148437,294.9591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35830.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897096753120422,1.0,0.0,0.0,3.651148557662964,3.651172399520874,8.895129894881393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.88134765625,0.0,1533.181396484375,1895.4371337890625,0.0,4212.53564453125,0.905433475971222,1.0,0.0,3.0,1.0,0.0
12238740,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8032089471817017,0.4292460680007934,0.3911939263343811,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.9421650171279908,0.7974042892456055,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9218087196350098,0.6553415060043335,0.4597891271114349,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7654481530189514,0.3717888593673706,0.3576298952102661,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6238348484039307,0.1968890577554702,0.915105938911438,284.9674377441406,284.95001220703125,300.0254821777344,288.9627685546875,298.0125427246094,297.2312316894531,284.9664306640625,1.0,0.6874279379844666,0.3736255764961242,0.3736255764961242,1.0,1.0,-3.508119583129883,0.9817502498626708,2.526369333267212,0.1893504709005355,0.9011310338974,0.9011310338974,0.0,250.2927398681641,253.0,49220.01171875,0.0,3961.090087890625,1.0,280.05780029296875,283.2801208496094,292.0005187988281,295.1565856933594,293.1499938964844,293.1499938964844,279.75,35944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653881549835205,3.6539056301116943,8.908451718525612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.92236328125,0.0,1537.0770263671875,1895.4371337890625,0.0,4300.0,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12238800,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8032089471817017,0.4292460680007934,0.3911939263343811,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.9421650171279908,0.7974042892456055,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9218087196350098,0.6553415060043335,0.4597891271114349,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7654481530189514,0.3717888593673706,0.3576298952102661,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6238348484039307,0.1968890577554702,0.915105938911438,284.9674377441406,284.95001220703125,300.0254821777344,288.9627685546875,298.0125427246094,297.2312316894531,284.9664306640625,1.0,0.6874279379844666,0.3736255764961242,0.3736255764961242,1.0,1.0,-3.508119583129883,0.9817502498626708,2.526369333267212,0.1893504709005355,0.9011310338974,0.9011310338974,0.0,250.2927398681641,253.0,49220.01171875,0.0,3961.090087890625,1.0,280.05780029296875,283.2801208496094,292.0005187988281,295.1565856933594,293.1499938964844,293.1499938964844,279.75,35944.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653881549835205,3.6539056301116943,8.908451718525612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.92236328125,0.0,1537.0770263671875,1895.4371337890625,0.0,4300.0,0.906099021434784,1.0,0.0,3.0,1.0,0.0
12238860,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8011228442192078,0.4270719289779663,0.3894996643066406,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.9399679899215698,0.8000021576881409,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9223684072494508,0.6582640409469604,0.4620088934898376,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7643355131149292,0.3711044192314148,0.3572295904159546,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.6228786110877991,0.1963338851928711,0.9136351346969604,284.789306640625,284.95001220703125,300.00799560546875,288.9587707519531,297.9970092773437,297.2184753417969,284.78826904296875,1.0,0.6882414221763611,0.3730252087116241,0.3730252087116241,1.0,1.0,-3.50962781906128,0.9803910255432128,2.5292367935180664,0.1876426637172699,0.8974879384040833,0.8974879384040833,0.0,251.47125244140625,256.0,50370.78125,0.0,3972.000732421875,1.0,279.7582397460937,283.0599670410156,292.0519104003906,295.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649246692657471,3.64927077293396,8.885865554475458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.91015625,0.0,1533.3792724609375,1895.4371337890625,0.0,4300.0,0.9051905870437622,1.0,0.0,3.0,1.0,0.0
12238920,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8011228442192078,0.4270719289779663,0.3894996643066406,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.9399679899215698,0.8000021576881409,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9223684072494508,0.6582640409469604,0.4620088934898376,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7643355131149292,0.3711044192314148,0.3572295904159546,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.6228786110877991,0.1963338851928711,0.9136351346969604,284.789306640625,284.95001220703125,300.00799560546875,288.9587707519531,297.9970092773437,297.2184753417969,284.78826904296875,1.0,0.6882414221763611,0.3730252087116241,0.3730252087116241,1.0,1.0,-3.50962781906128,0.9803910255432128,2.5292367935180664,0.1876426637172699,0.8974879384040833,0.8974879384040833,0.0,251.47125244140625,256.0,50370.78125,0.0,3972.000732421875,1.0,279.7582397460937,283.0599670410156,292.0519104003906,295.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649246692657471,3.64927077293396,8.885865554475458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.91015625,0.0,1533.3792724609375,1895.4371337890625,0.0,4300.0,0.9051905870437622,1.0,0.0,3.0,1.0,0.0
12238980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7991639971733093,0.4263323545455932,0.3884290158748626,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.9387542009353638,0.8035202026367188,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9229487776756288,0.6628157496452332,0.4647924900054931,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7630857229232788,0.3711612224578857,0.3570354580879211,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6216241717338562,0.196045771241188,0.9118351936340332,284.95330810546875,284.95001220703125,299.990478515625,288.95562744140625,297.9916076660156,297.219482421875,284.9544982910156,1.0,0.6896103620529175,0.3724248707294464,0.3724248707294464,1.0,1.0,-3.51351261138916,0.9798237681388856,2.53368878364563,0.1860643774271011,0.8988775610923767,0.8988775610923767,0.0,253.150390625,244.0,49252.84375,0.0,3991.996337890625,1.0,280.0421447753906,283.266357421875,291.9586181640625,295.0743103027344,293.1499938964844,293.1499938964844,280.3500061035156,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647615432739258,3.647639513015747,8.877923391992226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.3046875,0.0,1530.7001953125,1895.4371337890625,0.0,4300.0,0.9047718644142152,1.0,0.0,3.0,1.0,0.0
12239040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7991639971733093,0.4263323545455932,0.3884290158748626,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.9387542009353638,0.8035202026367188,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9229487776756288,0.6628157496452332,0.4647924900054931,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7630857229232788,0.3711612224578857,0.3570354580879211,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6216241717338562,0.196045771241188,0.9118351936340332,284.95330810546875,284.95001220703125,299.990478515625,288.95562744140625,297.9916076660156,297.219482421875,284.9544982910156,1.0,0.6896103620529175,0.3724248707294464,0.3724248707294464,1.0,1.0,-3.51351261138916,0.9798237681388856,2.53368878364563,0.1860643774271011,0.8988775610923767,0.8988775610923767,0.0,253.150390625,244.0,49252.84375,0.0,3991.996337890625,1.0,280.0421447753906,283.266357421875,291.9586181640625,295.0743103027344,293.1499938964844,293.1499938964844,280.3500061035156,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647615432739258,3.647639513015747,8.877923391992226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.3046875,0.0,1530.7001953125,1895.4371337890625,0.0,4300.0,0.9047718644142152,1.0,0.0,3.0,1.0,0.0
