time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239100,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8000705242156982,0.4264596998691559,0.3883371353149414,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9990000128746032,0.9389712810516356,0.8006787896156311,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.9255906939506532,0.6656337380409241,0.4665629863739013,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7641308903694153,0.3715697228908539,0.3572436869144439,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.6222949028015137,0.1961628645658493,0.9117029905319214,285.0871887207031,284.95001220703125,299.981689453125,288.9544372558594,297.9922180175781,297.2247314453125,285.0933837890625,1.0,0.6885320544242859,0.3721246719360351,0.3721246719360351,1.0,1.0,-3.512221097946167,0.978474497795105,2.5337464809417725,0.1851661950349807,0.90110182762146,0.90110182762146,0.0,251.8810577392578,244.0,48211.875,0.0,3981.07763671875,1.0,280.2987365722656,283.4385986328125,291.9108581542969,294.90264892578125,293.1499938964844,293.1499938964844,280.3500061035156,35916.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932024478912354,1.0,0.0,0.0,3.649427652359009,3.649451732635498,8.886746627467801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.43896484375,0.0,1531.9051513671875,1895.4371337890625,0.0,4242.38525390625,0.9051375985145568,1.0,0.0,3.0,1.0,0.0
12239160,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8021324872970581,0.4267776608467102,0.3884985148906708,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.939950942993164,0.7950178384780884,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9296958446502686,0.6686514616012573,0.4685551822185516,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7662302255630493,0.3721661865711212,0.3576534986495971,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.623813271522522,0.196466252207756,0.9122671484947203,285.1278686523437,284.95001220703125,299.972900390625,288.9534606933594,297.9942932128906,297.2321472167969,285.12860107421875,1.0,0.686794638633728,0.3718215823173523,0.3718215823173523,1.0,1.0,-3.5091769695281982,0.9765543341636658,2.532622575759888,0.1839391589164734,0.9027355909347534,0.9027355909347534,0.0,249.32508850097656,247.0,48055.7265625,0.0,3958.01123046875,1.0,280.3418884277344,283.4833984375,291.91912841796875,294.9437561035156,293.1499938964844,293.1499938964844,280.04998779296875,35832.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899375438690186,1.0,0.0,0.0,3.653342485427856,3.6533665657043457,8.905823278837488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.00390625,0.0,1535.63623046875,1895.4371337890625,0.0,4214.48779296875,0.9059250950813292,1.0,0.0,3.0,1.0,0.0
12239220,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.803033173084259,0.4258254766464233,0.3880463540554046,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.9403812289237976,0.7914943695068359,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9338112473487854,0.6728523969650269,0.4718086123466491,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7677239775657654,0.3724377453327179,0.358149915933609,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6249926090240479,0.1966918408870697,0.9136946797370912,284.9643249511719,284.95001220703125,299.955322265625,288.9523010253906,297.9873962402344,297.2313842773437,284.9633178710937,1.0,0.6865233778953552,0.3712153732776642,0.3712153732776642,1.0,1.0,-3.510610818862915,0.9751693606376648,2.535441637039185,0.182049959897995,0.9015719294548036,0.9015719294548036,0.0,247.88449096679688,250.0,49209.1640625,0.0,3953.04736328125,1.0,280.05780029296875,283.2775573730469,291.9892883300781,295.1436462402344,293.1499938964844,293.1499938964844,279.75,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655961036682129,3.655985116958618,8.918594858187134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.3173828125,0.0,1539.4188232421875,1895.4371337890625,0.0,4300.0,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
12239280,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.803033173084259,0.4258254766464233,0.3880463540554046,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.9403812289237976,0.7914943695068359,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9338112473487854,0.6728523969650269,0.4718086123466491,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7677239775657654,0.3724377453327179,0.358149915933609,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6249926090240479,0.1966918408870697,0.9136946797370912,284.9643249511719,284.95001220703125,299.955322265625,288.9523010253906,297.9873962402344,297.2313842773437,284.9633178710937,1.0,0.6865233778953552,0.3712153732776642,0.3712153732776642,1.0,1.0,-3.510610818862915,0.9751693606376648,2.535441637039185,0.182049959897995,0.9015719294548036,0.9015719294548036,0.0,247.88449096679688,250.0,49209.1640625,0.0,3953.04736328125,1.0,280.05780029296875,283.2775573730469,291.9892883300781,295.1436462402344,293.1499938964844,293.1499938964844,279.75,35947.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655961036682129,3.655985116958618,8.918594858187134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.3173828125,0.0,1539.4188232421875,1895.4371337890625,0.0,4300.0,0.9065662622451782,1.0,0.0,3.0,1.0,0.0
12239340,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8011029958724976,0.4236692488193512,0.3863589465618133,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9990000128746032,0.9383307695388794,0.7936086654663086,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.934514343738556,0.6757194995880127,0.4739885926246643,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7667201161384583,0.3717130720615387,0.3577038645744324,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.6241904497146606,0.1961838155984878,0.9124000072479248,284.7864074707031,284.95001220703125,299.937744140625,288.95220947265625,297.9717712402344,297.2184753417969,284.7853698730469,1.0,0.6871676445007324,0.3706091940402984,0.3706091940402984,1.0,1.0,-3.5116541385650635,0.9736473560333252,2.5380067825317383,0.1802681535482406,0.8978909254074097,0.8978909254074097,0.0,248.82711791992188,253.0,50360.4140625,0.0,3961.364501953125,1.0,279.7582092285156,283.0574951171875,292.0440979003906,295.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,36143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512022018432617,3.651226282119751,8.895391943042341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.9609375,0.0,1535.5804443359375,1895.4371337890625,0.0,4300.0,0.9056302309036256,1.0,0.0,3.0,1.0,0.0
12239400,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8011029958724976,0.4236692488193512,0.3863589465618133,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9990000128746032,0.9383307695388794,0.7936086654663086,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.934514343738556,0.6757194995880127,0.4739885926246643,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7667201161384583,0.3717130720615387,0.3577038645744324,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.6241904497146606,0.1961838155984878,0.9124000072479248,284.7864074707031,284.95001220703125,299.937744140625,288.95220947265625,297.9717712402344,297.2184753417969,284.7853698730469,1.0,0.6871676445007324,0.3706091940402984,0.3706091940402984,1.0,1.0,-3.5116541385650635,0.9736473560333252,2.5380067825317383,0.1802681535482406,0.8978909254074097,0.8978909254074097,0.0,248.82711791992188,253.0,50360.4140625,0.0,3961.364501953125,1.0,279.7582092285156,283.0574951171875,292.0440979003906,295.2742004394531,293.1499938964844,293.1499938964844,280.04998779296875,36143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512022018432617,3.651226282119751,8.895391943042341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.9609375,0.0,1535.5804443359375,1895.4371337890625,0.0,4300.0,0.9056302309036256,1.0,0.0,3.0,1.0,0.0
12239460,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7992212772369385,0.422924131155014,0.3852855265140533,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.9371968507766724,0.7968509197235107,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9351070523262024,0.6801658272743225,0.4767051637172699,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7655050754547119,0.3717212975025177,0.3574615120887756,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6230354905128479,0.1959345489740371,0.9107618927955629,284.9508056640625,284.95001220703125,299.920166015625,288.9532775878906,297.9662780761719,297.2191162109375,284.9519958496094,1.0,0.6884357929229736,0.370067298412323,0.370067298412323,1.0,1.0,-3.5152597427368164,0.9731506109237672,2.542109251022339,0.17881840467453,0.8992499113082886,0.8992499113082886,0.0,250.3636169433593,256.0,49243.30078125,0.0,3979.78857421875,1.0,280.04217529296875,283.2641296386719,291.95428466796875,295.0682373046875,293.1499938964844,293.1499938964844,280.3500061035156,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997810125350952,1.0,0.0,0.0,3.649438619613648,3.6494626998901367,8.88680006028153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.31494140625,0.0,1532.753662109375,1895.4371337890625,0.0,4298.15380859375,0.905182123184204,1.0,0.0,3.0,1.0,0.0
12239520,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7992212772369385,0.422924131155014,0.3852855265140533,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.9371968507766724,0.7968509197235107,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9351070523262024,0.6801658272743225,0.4767051637172699,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7655050754547119,0.3717212975025177,0.3574615120887756,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6230354905128479,0.1959345489740371,0.9107618927955629,284.9508056640625,284.95001220703125,299.920166015625,288.9532775878906,297.9662780761719,297.2191162109375,284.9519958496094,1.0,0.6884357929229736,0.370067298412323,0.370067298412323,1.0,1.0,-3.5152597427368164,0.9731506109237672,2.542109251022339,0.17881840467453,0.8992499113082886,0.8992499113082886,0.0,250.3636169433593,256.0,49243.30078125,0.0,3979.78857421875,1.0,280.04217529296875,283.2641296386719,291.95428466796875,295.0682373046875,293.1499938964844,293.1499938964844,280.3500061035156,36028.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997810125350952,1.0,0.0,0.0,3.649438619613648,3.6494626998901367,8.88680006028153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.31494140625,0.0,1532.753662109375,1895.4371337890625,0.0,4298.15380859375,0.905182123184204,1.0,0.0,3.0,1.0,0.0
12239580,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7987143397331238,0.4231690764427185,0.3853179216384887,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9990000128746032,0.9373949766159058,0.7983934879302979,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9361777901649476,0.6837945580482483,0.4790441393852234,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.765286386013031,0.3722895383834839,0.3578463494777679,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.622774600982666,0.1961638331413269,0.911316692829132,285.1094055175781,284.95001220703125,299.9089050292969,288.9545593261719,297.96807861328125,297.2267150878906,285.113525390625,1.0,0.6896558403968811,0.3697204887866974,0.3697204887866974,1.0,1.0,-3.521092653274536,0.9739752411842346,2.547117233276367,0.1782552003860473,0.9020731449127196,0.9020731449127196,0.0,251.28579711914065,256.0,48202.61328125,0.0,4000.244140625,1.0,280.3193054199219,283.4626159667969,291.9081115722656,294.91046142578125,293.1499938964844,293.1499938964844,280.3500061035156,35883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991409420967102,1.0,0.0,0.0,3.652321100234986,3.6523451805114746,8.90084436377947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.1044921875,0.0,1534.87841796875,1895.4371337890625,0.0,4227.08251953125,0.9057527780532836,1.0,0.0,3.0,1.0,0.0
12239640,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7986305952072144,0.4233979284763336,0.3855379521846771,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9990000128746032,0.9376707673072816,0.7990936636924744,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9369831681251526,0.6859254837036133,0.4805341362953186,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7653421759605408,0.3727193772792816,0.3582386076450348,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.622805118560791,0.1963978260755539,0.9122573137283324,285.1349182128906,284.95001220703125,299.9025573730469,288.9555053710937,297.9698486328125,297.23199462890625,285.1362609863281,1.0,0.6904855370521545,0.3695254027843475,0.3695254027843475,1.0,1.0,-3.525593042373657,0.9748312830924988,2.5507616996765137,0.1780710369348526,0.9032508730888368,0.9032508730888368,0.0,251.79080200195312,259.0,48184.62890625,0.0,4014.82080078125,1.0,280.3417663574219,283.4892578125,291.9210510253906,294.9482727050781,293.1499938964844,293.1499938964844,280.04998779296875,35828.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896188378334044,1.0,0.0,0.0,3.655219554901123,3.655243396759033,8.914976774576644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.7138671875,0.0,1537.7015380859375,1895.4371337890625,0.0,4211.75732421875,0.9063448309898376,1.0,0.0,3.0,1.0,0.0
12239700,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.798229992389679,0.4231762588024139,0.3856635689735412,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.9373847246170044,0.8005239963531494,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9377541542053224,0.6882314682006836,0.4824234545230865,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7652295827865601,0.3730177581310272,0.3587212562561035,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6227436661720276,0.1965789645910263,0.9136050939559937,285.0186462402344,284.95001220703125,299.893798828125,288.95709228515625,297.96832275390625,297.2338562011719,285.0129699707031,1.0,0.6917373538017273,0.3692544400691986,0.3692544400691986,1.0,1.0,-3.5319414138793945,0.976046085357666,2.5558953285217285,0.1778806447982788,0.9025916457176208,0.9025916457176208,0.0,252.6973419189453,259.0,49257.67578125,0.0,4036.603515625,1.0,280.09844970703125,283.33367919921875,291.9917907714844,295.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,35878.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966946840286256,1.0,0.0,0.0,3.6577069759368896,3.657731056213379,8.927114549805992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.80419921875,0.0,1540.8524169921875,1895.4371337890625,0.0,4272.0654296875,0.9068862795829772,1.0,0.0,3.0,1.0,0.0
12239760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7970583438873291,0.4224644899368286,0.385229080915451,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.9363426566123962,0.8030524253845215,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9376433491706848,0.689983069896698,0.4837985932826996,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7645153999328613,0.3729659914970398,0.3588457107543945,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6222081184387207,0.1965197473764419,0.9140037298202516,284.9805908203125,284.95001220703125,299.885009765625,288.9590148925781,297.9627380371094,297.2303771972656,284.9798583984375,1.0,0.6929842829704285,0.3689058721065521,0.3689058721065521,1.0,1.0,-3.5367472171783447,0.9765337109565736,2.560213327407837,0.1773255914449691,0.9023773074150084,0.9023773074150084,0.0,254.0064392089844,247.0,49444.953125,0.0,4056.90234375,1.0,280.0576477050781,283.290283203125,291.99908447265625,295.1640625,293.1499938964844,293.1499938964844,279.75,35931.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658432960510254,3.658457040786743,8.930658168537775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.794921875,0.0,1542.056396484375,1895.4371337890625,0.0,4300.0,0.9071096777915956,1.0,0.0,3.0,1.0,0.0
12239820,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7971490025520325,0.4202375411987304,0.3834037780761719,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.9333784580230712,0.7989826202392578,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.9409081935882568,0.6925686001777649,0.4857318997383117,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7653681039810181,0.3721446692943573,0.3582251667976379,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6226377487182617,0.1958046108484268,0.9113554954528807,284.7978820800781,284.95001220703125,299.86749267578125,288.9638366699219,297.945068359375,297.2153625488281,284.7963562011719,1.0,0.6904216408729553,0.3682086765766144,0.3682086765766144,1.0,1.0,-3.52808165550232,0.9715632200241088,2.556518316268921,0.1746376454830169,0.8988376259803772,0.8988376259803772,0.0,251.8811187744141,235.0,50517.62890625,0.0,4021.744384765625,1.0,279.7581787109375,283.06549072265625,292.0599060058594,295.30096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36125.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911076179174415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.18701171875,0.0,1539.0302734375,1895.4371337890625,0.0,4300.0,0.9063361883163452,1.0,0.0,3.0,1.0,0.0
12239880,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.7971490025520325,0.4202375411987304,0.3834037780761719,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.9333784580230712,0.7989826202392578,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.9409081935882568,0.6925686001777649,0.4857318997383117,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7653681039810181,0.3721446692943573,0.3582251667976379,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6226377487182617,0.1958046108484268,0.9113554954528807,284.7978820800781,284.95001220703125,299.86749267578125,288.9638366699219,297.945068359375,297.2153625488281,284.7963562011719,1.0,0.6904216408729553,0.3682086765766144,0.3682086765766144,1.0,1.0,-3.52808165550232,0.9715632200241088,2.556518316268921,0.1746376454830169,0.8988376259803772,0.8988376259803772,0.0,251.8811187744141,235.0,50517.62890625,0.0,4021.744384765625,1.0,279.7581787109375,283.06549072265625,292.0599060058594,295.30096435546875,293.1499938964844,293.1499938964844,280.04998779296875,36125.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911076179174415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.18701171875,0.0,1539.0302734375,1895.4371337890625,0.0,4300.0,0.9063361883163452,1.0,0.0,3.0,1.0,0.0
12239940,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8003425598144531,0.4193616807460785,0.381980836391449,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.9333254098892212,0.7867927551269531,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9480977058410645,0.6967763304710388,0.4880803227424621,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7688671946525574,0.3720183074474334,0.3576073050498962,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6249056458473206,0.1954543739557266,0.9078643918037416,284.946044921875,284.95001220703125,299.8500061035156,288.9700622558594,297.9374389648437,297.2145080566406,284.94647216796875,1.0,0.6849687695503235,0.367511510848999,0.367511510848999,1.0,1.0,-3.509591579437256,0.9634491205215454,2.546142578125,0.1706433445215225,0.9000330567359924,0.9000330567359924,0.0,245.8556365966797,238.0,49190.171875,0.0,3938.3642578125,1.0,280.0422058105469,283.2586364746094,291.9702453613281,295.08599853515625,293.1499938964844,293.1499938964844,280.3500061035156,36025.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996657967567444,1.0,0.0,0.0,3.652860403060913,3.6528844833374015,8.903473371901782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.76904296875,0.0,1536.5408935546875,1895.4371337890625,0.0,4297.1826171875,0.9059424996376038,1.0,0.0,3.0,1.0,0.0
12240000,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8003425598144531,0.4193616807460785,0.381980836391449,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.9333254098892212,0.7867927551269531,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9480977058410645,0.6967763304710388,0.4880803227424621,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7688671946525574,0.3720183074474334,0.3576073050498962,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6249056458473206,0.1954543739557266,0.9078643918037416,284.946044921875,284.95001220703125,299.8500061035156,288.9700622558594,297.9374389648437,297.2145080566406,284.94647216796875,1.0,0.6849687695503235,0.367511510848999,0.367511510848999,1.0,1.0,-3.509591579437256,0.9634491205215454,2.546142578125,0.1706433445215225,0.9000330567359924,0.9000330567359924,0.0,245.8556365966797,238.0,49190.171875,0.0,3938.3642578125,1.0,280.0422058105469,283.2586364746094,291.9702453613281,295.08599853515625,293.1499938964844,293.1499938964844,280.3500061035156,36025.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996657967567444,1.0,0.0,0.0,3.652860403060913,3.6528844833374015,8.903473371901782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.76904296875,0.0,1536.5408935546875,1895.4371337890625,0.0,4297.1826171875,0.9059424996376038,1.0,0.0,3.0,1.0,0.0
12240060,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8032234907150269,0.4197595119476318,0.3819833695888519,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.935952365398407,0.7785885334014893,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9543089270591736,0.7024134397506714,0.4916757047176361,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7719440460205078,0.3729163110256195,0.3581062257289886,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.6271807551383972,0.1960513442754745,0.9088761806488036,285.1189880371094,284.95001220703125,299.8326721191406,288.97705078125,297.9413146972656,297.2276611328125,285.1200866699219,1.0,0.6830252408981323,0.3671619594097137,0.3671619594097137,1.0,1.0,-3.50584077835083,0.9611457586288452,2.544694900512696,0.1688212901353836,0.9037344455718994,0.9037344455718994,0.0,242.22618103027344,256.0,48000.4609375,0.0,3907.171875,1.0,280.341796875,283.4750671386719,291.93707275390625,294.9551696777344,293.1499938964844,293.1499938964844,280.04998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883074164390564,1.0,0.0,0.0,3.658148050308228,3.658172130584717,8.929267210078251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.4296875,0.0,1541.0714111328125,1895.4371337890625,0.0,4200.505859375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
12240120,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8032234907150269,0.4197595119476318,0.3819833695888519,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.935952365398407,0.7785885334014893,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9543089270591736,0.7024134397506714,0.4916757047176361,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7719440460205078,0.3729163110256195,0.3581062257289886,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.6271807551383972,0.1960513442754745,0.9088761806488036,285.1189880371094,284.95001220703125,299.8326721191406,288.97705078125,297.9413146972656,297.2276611328125,285.1200866699219,1.0,0.6830252408981323,0.3671619594097137,0.3671619594097137,1.0,1.0,-3.50584077835083,0.9611457586288452,2.544694900512696,0.1688212901353836,0.9037344455718994,0.9037344455718994,0.0,242.22618103027344,256.0,48000.4609375,0.0,3907.171875,1.0,280.341796875,283.4750671386719,291.93707275390625,294.9551696777344,293.1499938964844,293.1499938964844,280.04998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883074164390564,1.0,0.0,0.0,3.658148050308228,3.658172130584717,8.929267210078251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.4296875,0.0,1541.0714111328125,1895.4371337890625,0.0,4200.505859375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
12240180,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8001396656036377,0.4188818037509918,0.3817573189735412,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.9358814358711244,0.7869139313697815,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9529334902763368,0.7064518332481384,0.4949577152729034,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7696452140808105,0.3731423318386078,0.3587419986724853,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.62578284740448,0.1964440196752548,0.912073254585266,284.9687194824219,284.95001220703125,299.8155212402344,288.984130859375,297.9365234375,297.227783203125,284.9684143066406,1.0,0.6879746317863464,0.3668124079704284,0.3668124079704284,1.0,1.0,-3.5241148471832275,0.9659646153450012,2.558150053024292,0.1692197471857071,0.902706503868103,0.902706503868103,0.0,246.53469848632807,274.0,49325.53515625,0.0,3979.481201171875,1.0,280.0577697753906,283.280029296875,292.0188293457031,295.1738586425781,293.1499938964844,293.1499938964844,279.75,35947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989283680915833,1.0,0.0,0.0,3.660688161849976,3.660712480545044,8.941673286244622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5107421875,0.0,1544.6986083984375,1895.4371337890625,0.0,4290.9599609375,0.907626450061798,1.0,0.0,3.0,1.0,0.0
12240240,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8001396656036377,0.4188818037509918,0.3817573189735412,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.9358814358711244,0.7869139313697815,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9529334902763368,0.7064518332481384,0.4949577152729034,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7696452140808105,0.3731423318386078,0.3587419986724853,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.62578284740448,0.1964440196752548,0.912073254585266,284.9687194824219,284.95001220703125,299.8155212402344,288.984130859375,297.9365234375,297.227783203125,284.9684143066406,1.0,0.6879746317863464,0.3668124079704284,0.3668124079704284,1.0,1.0,-3.5241148471832275,0.9659646153450012,2.558150053024292,0.1692197471857071,0.902706503868103,0.902706503868103,0.0,246.53469848632807,274.0,49325.53515625,0.0,3979.481201171875,1.0,280.0577697753906,283.280029296875,292.0188293457031,295.1738586425781,293.1499938964844,293.1499938964844,279.75,35947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989283680915833,1.0,0.0,0.0,3.660688161849976,3.660712480545044,8.941673286244622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5107421875,0.0,1544.6986083984375,1895.4371337890625,0.0,4290.9599609375,0.907626450061798,1.0,0.0,3.0,1.0,0.0
12240300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7965638041496277,0.4179605841636657,0.3812429904937744,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.9341285228729248,0.7961814999580383,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9497466087341307,0.7079129815101624,0.4962272346019745,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.766656756401062,0.3728714287281036,0.3587747812271118,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6236332058906555,0.1963050812482834,0.91276615858078,284.8437805175781,284.95001220703125,299.8070373535156,288.9877319335937,297.9305114746094,297.2226867675781,284.8382873535156,1.0,0.6919485926628113,0.3666376173496246,0.3666376173496246,1.0,1.0,-3.537039995193481,0.9695804119110109,2.567459344863892,0.1698881685733795,0.9007797837257384,0.9007797837257384,0.0,251.0541839599609,274.0,50483.734375,0.0,4039.909423828125,1.0,279.8009338378906,283.11456298828125,292.0692749023437,295.3477478027344,293.1499938964844,293.1499938964844,279.75,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659665822982788,3.659689903259277,8.936678455029323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.04345703125,0.0,1544.28759765625,1895.4371337890625,0.0,4300.0,0.9074294567108154,1.0,0.0,3.0,1.0,0.0
12240360,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7920032143592834,0.4168387651443481,0.3804658651351928,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,0.9313575029373168,0.8079612255096436,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9452885985374452,0.7091494202613831,0.4972496628761291,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.762791633605957,0.372403472661972,0.3585912883281708,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6206682324409485,0.1959203779697418,0.9124581813812256,284.8115234375,284.95001220703125,299.798583984375,288.9913330078125,297.9225158691406,297.2153015136719,284.8114318847656,1.0,0.6965785026550293,0.3662794530391693,0.3662794530391693,1.0,1.0,-3.5509111881256104,0.9729583859443665,2.5779528617858887,0.1701294630765915,0.8994920253753662,0.8994920253753662,0.0,256.75146484375,277.0,50744.30078125,0.0,4110.35107421875,1.0,279.7581787109375,283.0764465332031,292.0804748535156,295.3260803222656,293.1499938964844,293.1499938964844,280.04998779296875,36120.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656684637069702,3.656708717346192,8.922124834498391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2744140625,0.0,1541.518798828125,1895.4371337890625,0.0,4300.0,0.9068443179130554,1.0,0.0,3.0,1.0,0.0
12240420,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7862719297409058,0.4161181449890136,0.3796426653861999,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.926907479763031,0.8234686255455017,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9404617547988892,0.7134367227554321,0.4999959766864776,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7579900026321411,0.3723710179328918,0.3585310280323028,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.616511344909668,0.1954006999731063,0.9108962416648864,284.9884948730469,284.95001220703125,299.781982421875,288.9984741210937,297.9168701171875,297.2149658203125,284.9900817871094,1.0,0.7024397850036621,0.3655731081962585,0.3655731081962585,1.0,1.0,-3.5699405670166016,0.9768438935279846,2.5930967330932617,0.1698904037475586,0.9014516472816468,0.9014516472816468,0.0,264.41534423828125,277.0,49782.78125,0.0,4206.8759765625,1.0,280.04180908203125,283.2922668457031,292.00445556640625,295.1452941894531,293.1499938964844,293.1499938964844,280.04998779296875,35985.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565003395080566,3.656524419784546,8.921225571612013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6689453125,0.0,1540.3057861328125,1895.4371337890625,0.0,4300.0,0.9067352414131165,1.0,0.0,3.0,1.0,0.0
12240480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7862154245376587,0.4161138832569122,0.3796415328979492,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.9268544912338256,0.8236390352249146,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9404222369194032,0.713503360748291,0.5000444650650024,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7579432725906372,0.3723760545253753,0.3585376441478729,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6164671778678894,0.1953962296247482,0.9108871221542358,284.9891052246094,284.95001220703125,299.78173828125,288.9985656738281,297.9168395996094,297.21502685546875,284.9906311035156,1.0,0.7025136351585388,0.3655631244182586,0.3655631244182586,1.0,1.0,-3.570199489593506,0.97689551115036,2.593303918838501,0.1698843091726303,0.9014669060707092,0.9014669060707092,0.0,264.5025634765625,280.0,49784.01171875,0.0,4208.09228515625,1.0,280.0422058105469,283.2928466796875,292.0045471191406,295.14599609375,293.1499938964844,293.1499938964844,279.75,35984.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565253734588623,3.656549453735352,8.921347784962563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.9150390625,0.0,1540.326171875,1895.4371337890625,0.0,4300.0,0.9067398309707642,1.0,0.0,3.0,1.0,0.0
12240540,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.781833827495575,0.4146188795566559,0.3788632750511169,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.9215807914733888,0.8354915976524353,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9372586607933044,0.7167733907699585,0.5028054118156433,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.754488468170166,0.3720173835754394,0.3586324751377105,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.6131162047386169,0.1946227401494979,0.909128487110138,284.8400573730469,284.95001220703125,299.7649841308594,289.005859375,297.90582275390625,297.2077941894531,284.8394470214844,1.0,0.7071555852890015,0.364846795797348,0.364846795797348,1.0,1.0,-3.5848517417907715,0.9793277978897096,2.605524063110352,0.1691332310438156,0.8987515568733215,0.8987515568733215,0.0,270.4560852050781,283.0,51048.25,0.0,4283.3974609375,1.0,279.7577819824219,283.09991455078125,292.0946044921875,295.35357666015625,293.1499938964844,293.1499938964844,280.04998779296875,36113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652968168258667,3.652992010116577,8.903997468223679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.61767578125,0.0,1537.3228759765625,1895.4371337890625,0.0,4300.0,0.9060106873512268,1.0,0.0,3.0,1.0,0.0
12240600,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.781833827495575,0.4146188795566559,0.3788632750511169,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.9215807914733888,0.8354915976524353,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9372586607933044,0.7167733907699585,0.5028054118156433,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.754488468170166,0.3720173835754394,0.3586324751377105,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.6131162047386169,0.1946227401494979,0.909128487110138,284.8400573730469,284.95001220703125,299.7649841308594,289.005859375,297.90582275390625,297.2077941894531,284.8394470214844,1.0,0.7071555852890015,0.364846795797348,0.364846795797348,1.0,1.0,-3.5848517417907715,0.9793277978897096,2.605524063110352,0.1691332310438156,0.8987515568733215,0.8987515568733215,0.0,270.4560852050781,283.0,51048.25,0.0,4283.3974609375,1.0,279.7577819824219,283.09991455078125,292.0946044921875,295.35357666015625,293.1499938964844,293.1499938964844,280.04998779296875,36113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652968168258667,3.652992010116577,8.903997468223679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.61767578125,0.0,1537.3228759765625,1895.4371337890625,0.0,4300.0,0.9060106873512268,1.0,0.0,3.0,1.0,0.0
12240660,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7782410383224487,0.4139802157878876,0.3780847191810608,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.9174404740333556,0.8451189398765564,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.935116171836853,0.7211483716964722,0.5055935382843018,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.751724123954773,0.3721422553062439,0.3586665689945221,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6100769639015198,0.194038450717926,0.9066159725189208,285.0097351074219,284.95001220703125,299.748291015625,289.0131225585937,297.9009094238281,297.2094116210937,285.0110168457031,1.0,0.7108372449874878,0.3639644682407379,0.3639644682407379,1.0,1.0,-3.595866680145264,0.9800828099250792,2.61578369140625,0.1673518270254135,0.9009401798248292,0.9009401798248292,0.0,275.29833984375,286.0,50001.8125,0.0,4342.654296875,1.0,280.04217529296875,283.3101501464844,292.02569580078125,295.180908203125,293.1499938964844,293.1499938964844,279.75,35969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65336799621582,3.6533918380737305,8.905947197490605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0625,0.0,1536.692138671875,1895.4371337890625,0.0,4300.0,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12240720,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7782410383224487,0.4139802157878876,0.3780847191810608,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.9174404740333556,0.8451189398765564,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.935116171836853,0.7211483716964722,0.5055935382843018,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.751724123954773,0.3721422553062439,0.3586665689945221,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6100769639015198,0.194038450717926,0.9066159725189208,285.0097351074219,284.95001220703125,299.748291015625,289.0131225585937,297.9009094238281,297.2094116210937,285.0110168457031,1.0,0.7108372449874878,0.3639644682407379,0.3639644682407379,1.0,1.0,-3.595866680145264,0.9800828099250792,2.61578369140625,0.1673518270254135,0.9009401798248292,0.9009401798248292,0.0,275.29833984375,286.0,50001.8125,0.0,4342.654296875,1.0,280.04217529296875,283.3101501464844,292.02569580078125,295.180908203125,293.1499938964844,293.1499938964844,279.75,35969.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65336799621582,3.6533918380737305,8.905947197490605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0625,0.0,1536.692138671875,1895.4371337890625,0.0,4300.0,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12240780,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7761672139167786,0.4130314290523529,0.3776703178882599,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.9139726161956788,0.8508488535881042,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9341716170310974,0.7235968708992004,0.5076948404312134,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7502194046974182,0.372007668018341,0.3588523864746094,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6083454489707947,0.1935652941465377,0.9054980278015136,284.8690795898437,284.95001220703125,299.7362670898437,289.018310546875,297.8939819335937,297.2060241699219,284.8667297363281,1.0,0.7132105827331543,0.3633292019367218,0.3633292019367218,1.0,1.0,-3.603673458099365,0.9805601239204408,2.6231131553649902,0.1661139279603958,0.8989149332046509,0.8989149332046509,0.0,278.2682189941406,286.0,51168.96484375,0.0,4382.0029296875,1.0,279.771728515625,283.1278076171875,292.1083068847656,295.391845703125,293.1499938964844,293.1499938964844,279.75,36070.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651811838150024,3.6518359184265137,8.898362011677818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9208984375,0.0,1535.712158203125,1895.4371337890625,0.0,4300.0,0.9057108163833618,1.0,0.0,3.0,1.0,0.0
12240840,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7751321792602539,0.4125038683414459,0.3772709369659424,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.9123796224594116,0.853300929069519,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9335444569587708,0.7243610620498657,0.5082768201828003,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7494699358940125,0.3718321323394775,0.3587647974491119,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6075111627578735,0.1932942271232605,0.904632568359375,284.8570251464844,284.95001220703125,299.7315673828125,289.0203552246094,297.8900451660156,297.2030334472656,284.8562927246094,1.0,0.7140350937843323,0.3630821704864502,0.3630821704864502,1.0,1.0,-3.605698108673096,0.9804222583770752,2.6252758502960205,0.1655284911394119,0.8984250426292419,0.8984250426292419,0.0,279.4820556640625,289.0,51227.58203125,0.0,4394.9677734375,1.0,279.7578125,283.1141052246094,292.1153564453125,295.3865051269531,293.1499938964844,293.1499938964844,280.04998779296875,36094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650500059127808,3.6505239009857178,8.89196996922692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.02880859375,0.0,1534.4356689453125,1895.4371337890625,0.0,4300.0,0.9054460525512696,1.0,0.0,3.0,1.0,0.0
12240900,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7734271883964539,0.4119840860366821,0.3766370117664337,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.9100525975227356,0.8573428392410278,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9326038360595704,0.7262827157974243,0.5094107985496521,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7482219338417053,0.3717540204524994,0.3586231470108032,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6060616970062256,0.1929243355989456,0.9029953479766846,284.97998046875,284.95001220703125,299.72320556640625,289.02392578125,297.8861694335937,297.20196533203125,284.9859924316406,1.0,0.7154203653335571,0.3626410067081451,0.3626410067081451,1.0,1.0,-3.609021186828613,0.9800832867622375,2.6289379596710205,0.1644032746553421,0.899811863899231,0.899811863899231,0.0,281.52545166015625,289.0,50245.6640625,0.0,4416.59619140625,1.0,280.0013122558594,283.2742004394531,292.0582275390625,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36021.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650016069412232,3.6500401496887207,8.889613241080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.72265625,0.0,1533.3472900390625,1895.4371337890625,0.0,4300.0,0.9053359627723694,1.0,0.0,3.0,1.0,0.0
