time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240960,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7721980810165405,0.4118687808513641,0.3764724433422088,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.9083459377288818,0.8595547676086426,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9321897625923156,0.7286873459815979,0.5110080242156982,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7473112344741821,0.3719614744186401,0.3587836027145386,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6049253344535828,0.1927524954080581,0.902174472808838,285.0233154296875,284.95001220703125,299.71484375,289.0274963378906,297.8857116699219,297.2053527832031,285.0244140625,1.0,0.7167469263076782,0.3622918725013733,0.3622918725013733,1.0,1.0,-3.612613201141357,0.9800990223884584,2.632514238357544,0.163589596748352,0.9007718563079834,0.9007718563079834,0.0,283.38201904296875,292.0,50143.53125,0.0,4437.8369140625,1.0,280.04229736328125,283.3213806152344,292.045166015625,295.2105712890625,293.1499938964844,293.1499938964844,279.75,35950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651610612869263,3.651634693145752,8.897382031136658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.271484375,0.0,1534.5936279296875,1895.4371337890625,0.0,4300.0,0.9056172370910645,1.0,0.0,3.0,1.0,0.0
12241020,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7685303092002869,0.4103457331657409,0.3756772875785827,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.99613219499588,0.903909146785736,0.8575385808944702,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9297046661376952,0.7317841649055481,0.5136640667915344,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7445380687713623,0.3715959191322326,0.3588931262493133,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.601865828037262,0.1920331716537475,0.9005311131477356,284.8623352050781,284.95001220703125,299.697998046875,289.0345764160156,297.8746032714844,297.1986389160156,284.86114501953125,1.0,0.7187076807022095,0.3615935742855072,0.3615935742855072,1.0,1.0,-3.6105918884277344,0.9772385954856871,2.6333532333374023,0.1613042205572128,0.8982828259468079,0.8982828259468079,0.0,288.1300354003906,295.0,51263.77734375,0.0,4461.61376953125,1.0,279.7578430175781,283.11822509765625,292.1324768066406,295.4095153808594,293.1499938964844,293.1499938964844,280.04998779296875,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649273633956909,3.6492977142333984,8.885996862773027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.06689453125,0.0,1532.9759521484375,1895.4371337890625,0.0,4300.0,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12241080,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7685303092002869,0.4103457331657409,0.3756772875785827,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.99613219499588,0.903909146785736,0.8575385808944702,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9297046661376952,0.7317841649055481,0.5136640667915344,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7445380687713623,0.3715959191322326,0.3588931262493133,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.601865828037262,0.1920331716537475,0.9005311131477356,284.8623352050781,284.95001220703125,299.697998046875,289.0345764160156,297.8746032714844,297.1986389160156,284.86114501953125,1.0,0.7187076807022095,0.3615935742855072,0.3615935742855072,1.0,1.0,-3.6105918884277344,0.9772385954856871,2.6333532333374023,0.1613042205572128,0.8982828259468079,0.8982828259468079,0.0,288.1300354003906,295.0,51263.77734375,0.0,4461.61376953125,1.0,279.7578430175781,283.11822509765625,292.1324768066406,295.4095153808594,293.1499938964844,293.1499938964844,280.04998779296875,36082.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649273633956909,3.6492977142333984,8.885996862773027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.06689453125,0.0,1532.9759521484375,1895.4371337890625,0.0,4300.0,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12241140,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7654384970664978,0.4096304476261139,0.3748236000537872,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9928500652313232,0.9013732671737672,0.8546930551528931,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9280217289924622,0.7359747886657715,0.5163110494613647,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7422201633453369,0.3716385662555694,0.3588491082191467,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.5991776585578918,0.1915877163410186,0.898464024066925,285.0192565917969,284.95001220703125,299.6810302734375,289.0415344238281,297.8701477050781,297.2009582519531,285.0202331542969,1.0,0.7200831770896912,0.3608953058719635,0.3608953058719635,1.0,1.0,-3.606780529022217,0.9738293886184692,2.632951259613037,0.1584962457418441,0.9005048871040344,0.9005048871040344,0.0,291.9516906738281,298.0,50076.8203125,0.0,4474.77392578125,1.0,280.0421447753906,283.3180847167969,292.0576477050781,295.2218933105469,293.1499938964844,293.1499938964844,279.75,35949.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650455474853516,3.650479316711426,8.891752827366872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.2666015625,0.0,1533.298828125,1895.4371337890625,0.0,4300.0,0.9053566455841064,1.0,0.0,3.0,1.0,0.0
12241200,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7654384970664978,0.4096304476261139,0.3748236000537872,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9928500652313232,0.9013732671737672,0.8546930551528931,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9280217289924622,0.7359747886657715,0.5163110494613647,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7422201633453369,0.3716385662555694,0.3588491082191467,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.5991776585578918,0.1915877163410186,0.898464024066925,285.0192565917969,284.95001220703125,299.6810302734375,289.0415344238281,297.8701477050781,297.2009582519531,285.0202331542969,1.0,0.7200831770896912,0.3608953058719635,0.3608953058719635,1.0,1.0,-3.606780529022217,0.9738293886184692,2.632951259613037,0.1584962457418441,0.9005048871040344,0.9005048871040344,0.0,291.9516906738281,298.0,50076.8203125,0.0,4474.77392578125,1.0,280.0421447753906,283.3180847167969,292.0576477050781,295.2218933105469,293.1499938964844,293.1499938964844,279.75,35949.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650455474853516,3.650479316711426,8.891752827366872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.2666015625,0.0,1533.298828125,1895.4371337890625,0.0,4300.0,0.9053566455841064,1.0,0.0,3.0,1.0,0.0
12241260,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7626899480819702,0.4081147313117981,0.3739652633666992,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9898327589035034,0.8978745341300964,0.8520739674568176,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9267261624336244,0.7390144467353821,0.5188759565353394,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7402478456497192,0.3712383806705475,0.3588618636131286,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5969883799552917,0.1910521835088729,0.8973472714424133,284.85772705078125,284.95001220703125,299.6639099121094,289.0483093261719,297.8600158691406,297.1951599121094,284.8565979003906,1.0,0.7214140892028809,0.3603723347187042,0.3603723347187042,1.0,1.0,-3.604365587234497,0.9713886976242064,2.63297700881958,0.1566211730241775,0.8979439735412598,0.8979439735412598,0.0,295.4084777832031,301.0,51192.38671875,0.0,4489.45458984375,1.0,279.7578430175781,283.1146850585937,292.141357421875,295.4147033691406,293.1499938964844,293.1499938964844,280.04998779296875,36085.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647981643676758,3.648005485534668,8.879705433173513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.2197265625,0.0,1531.5640869140625,1895.4371337890625,0.0,4300.0,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
12241320,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7626899480819702,0.4081147313117981,0.3739652633666992,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9898327589035034,0.8978745341300964,0.8520739674568176,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9267261624336244,0.7390144467353821,0.5188759565353394,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7402478456497192,0.3712383806705475,0.3588618636131286,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5969883799552917,0.1910521835088729,0.8973472714424133,284.85772705078125,284.95001220703125,299.6639099121094,289.0483093261719,297.8600158691406,297.1951599121094,284.8565979003906,1.0,0.7214140892028809,0.3603723347187042,0.3603723347187042,1.0,1.0,-3.604365587234497,0.9713886976242064,2.63297700881958,0.1566211730241775,0.8979439735412598,0.8979439735412598,0.0,295.4084777832031,301.0,51192.38671875,0.0,4489.45458984375,1.0,279.7578430175781,283.1146850585937,292.141357421875,295.4147033691406,293.1499938964844,293.1499938964844,280.04998779296875,36085.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647981643676758,3.648005485534668,8.879705433173513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.2197265625,0.0,1531.5640869140625,1895.4371337890625,0.0,4300.0,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
12241380,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7602192163467407,0.4074397683143616,0.3731155395507812,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9870141744613647,0.8956273198127747,0.8495705127716064,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9258132576942444,0.7432008981704712,0.521490216255188,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7384534478187561,0.371276319026947,0.3587773740291595,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5949159264564514,0.190755009651184,0.8958593010902405,285.0158996582031,284.95001220703125,299.6465759277344,289.0549011230469,297.8564453125,297.1982421875,285.01690673828125,1.0,0.7225620150566101,0.3598493933677673,0.3598493933677673,1.0,1.0,-3.6015725135803223,0.968859851360321,2.6327128410339355,0.1544644683599472,0.9001298546791077,0.9001298546791077,0.0,298.4698486328125,304.0,50018.671875,0.0,4500.6728515625,1.0,280.0421447753906,283.31549072265625,292.06573486328125,295.2264709472656,293.1499938964844,293.1499938964844,280.3500061035156,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649026393890381,3.64905047416687,8.884792919161555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.5439453125,0.0,1531.736083984375,1895.4371337890625,0.0,4300.0,0.9050394892692566,1.0,0.0,3.0,1.0,0.0
12241440,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7602192163467407,0.4074397683143616,0.3731155395507812,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9870141744613647,0.8956273198127747,0.8495705127716064,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9258132576942444,0.7432008981704712,0.521490216255188,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7384534478187561,0.371276319026947,0.3587773740291595,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5949159264564514,0.190755009651184,0.8958593010902405,285.0158996582031,284.95001220703125,299.6465759277344,289.0549011230469,297.8564453125,297.1982421875,285.01690673828125,1.0,0.7225620150566101,0.3598493933677673,0.3598493933677673,1.0,1.0,-3.6015725135803223,0.968859851360321,2.6327128410339355,0.1544644683599472,0.9001298546791077,0.9001298546791077,0.0,298.4698486328125,304.0,50018.671875,0.0,4500.6728515625,1.0,280.0421447753906,283.31549072265625,292.06573486328125,295.2264709472656,293.1499938964844,293.1499938964844,280.3500061035156,35953.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649026393890381,3.64905047416687,8.884792919161555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.5439453125,0.0,1531.736083984375,1895.4371337890625,0.0,4300.0,0.9050394892692566,1.0,0.0,3.0,1.0,0.0
12241500,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7596197128295898,0.4075463712215423,0.3730947077274322,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.986160933971405,0.895122230052948,0.8489136695861816,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9261369705200196,0.745830774307251,0.5231826305389404,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7380793690681458,0.3716378211975097,0.3590332269668579,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.5944575667381287,0.1908753812313079,0.8961378931999207,285.14996337890625,284.95001220703125,299.6378173828125,289.0581359863281,297.85809326171875,297.204345703125,285.1561889648437,1.0,0.7233254909515381,0.3595879375934601,0.3595879375934601,1.0,1.0,-3.60343074798584,0.968621790409088,2.6348090171813965,0.1537003815174102,0.9027727246284484,0.9027727246284484,0.0,299.555908203125,304.0,49001.97265625,0.0,4512.4638671875,1.0,280.2987976074219,283.4876403808594,292.0207824707031,295.059326171875,293.1499938964844,293.1499938964844,280.3500061035156,35840.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994387984275818,1.0,0.0,0.0,3.65228796005249,3.65231204032898,8.900682928469905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.265625,0.0,1534.5185546875,1895.4371337890625,0.0,4252.47998046875,0.9057260155677797,1.0,0.0,3.0,1.0,0.0
12241560,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7594097852706909,0.4078569412231445,0.3733532130718231,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9856567978858948,0.8948754668235779,0.8486635684967041,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.9269312024116516,0.7486724853515625,0.5251395106315613,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.7380362749099731,0.3721819519996643,0.3595167100429535,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.5943943858146667,0.1911660879850387,0.8972622752189636,285.19482421875,284.95001220703125,299.62896728515625,289.061279296875,297.86090087890625,297.2120056152344,285.1960144042969,1.0,0.7242785692214966,0.3593357503414154,0.3593357503414154,1.0,1.0,-3.607725143432617,0.9691777229309082,2.638547658920288,0.1531981378793716,0.904892921447754,0.904892921447754,0.0,300.4135131835937,307.0,48922.62890625,0.0,4529.55517578125,1.0,280.3419189453125,283.53570556640625,292.0318298339844,295.1063232421875,293.1499938964844,293.1499938964844,280.04998779296875,35749.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991538107395172,1.0,0.0,0.0,3.657773494720459,3.657797574996948,8.927439694161876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.8955078125,0.0,1539.9580078125,1895.4371337890625,0.0,4228.18212890625,0.9068617820739746,1.0,0.0,3.0,1.0,0.0
12241620,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7576084733009338,0.406879186630249,0.3730568289756775,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.983283281326294,0.8922094702720642,0.8469385504722595,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.926657259464264,0.7522398233413696,0.5281381607055664,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7368937730789185,0.3722805678844452,0.3600422441959381,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.593355119228363,0.1912146508693695,0.8989261984825134,285.036376953125,284.95001220703125,299.611083984375,289.0674133300781,297.85430908203125,297.2109069824219,285.0352783203125,1.0,0.7261362671852112,0.3588313460350036,0.3588313460350036,1.0,1.0,-3.611550092697144,0.9687751531600952,2.642774820327759,0.1520283222198486,0.9047384858131408,0.9047384858131408,0.0,303.40093994140625,310.0,50153.08984375,0.0,4558.50927734375,1.0,280.0577392578125,283.3321838378906,292.1125793457031,295.3212890625,293.1499938964844,293.1499938964844,279.75,35850.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664021015167236,3.6640450954437256,8.957961199484998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.681640625,0.0,1547.6971435546875,1895.4371337890625,0.0,4300.0,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12241680,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7576084733009338,0.406879186630249,0.3730568289756775,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.983283281326294,0.8922094702720642,0.8469385504722595,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.926657259464264,0.7522398233413696,0.5281381607055664,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7368937730789185,0.3722805678844452,0.3600422441959381,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.593355119228363,0.1912146508693695,0.8989261984825134,285.036376953125,284.95001220703125,299.611083984375,289.0674133300781,297.85430908203125,297.2109069824219,285.0352783203125,1.0,0.7261362671852112,0.3588313460350036,0.3588313460350036,1.0,1.0,-3.611550092697144,0.9687751531600952,2.642774820327759,0.1520283222198486,0.9047384858131408,0.9047384858131408,0.0,303.40093994140625,310.0,50153.08984375,0.0,4558.50927734375,1.0,280.0577392578125,283.3321838378906,292.1125793457031,295.3212890625,293.1499938964844,293.1499938964844,279.75,35850.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664021015167236,3.6640450954437256,8.957961199484998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.681640625,0.0,1547.6971435546875,1895.4371337890625,0.0,4300.0,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12241740,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7539506554603577,0.4046030044555664,0.3714162111282348,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9790465831756592,0.8878500461578369,0.8433727025985718,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9240565299987792,0.754237711429596,0.5298575162887573,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7341867089271545,0.3713082671165466,0.3595276474952698,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5905384421348572,0.1904366165399551,0.8971743583679199,284.8537902832031,284.95001220703125,299.5928649902344,289.0732727050781,297.8371887207031,297.1960144042969,284.8524475097656,1.0,0.7272947430610657,0.3583269715309143,0.3583269715309143,1.0,1.0,-3.604639053344727,0.9649958610534668,2.63964319229126,0.149820402264595,0.9019312858581544,0.9019312858581544,0.0,307.6961975097656,313.0,51274.52734375,0.0,4565.9052734375,1.0,279.75811767578125,283.1068115234375,292.177734375,295.4645690917969,293.1499938964844,293.1499938964844,279.45001220703125,36040.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6631112098693848,3.663135528564453,8.953514338827517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.8857421875,0.0,1548.109375,1895.4371337890625,0.0,4300.0,0.908222794532776,1.0,0.0,3.0,1.0,0.0
12241800,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7539506554603577,0.4046030044555664,0.3714162111282348,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9790465831756592,0.8878500461578369,0.8433727025985718,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9240565299987792,0.754237711429596,0.5298575162887573,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7341867089271545,0.3713082671165466,0.3595276474952698,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5905384421348572,0.1904366165399551,0.8971743583679199,284.8537902832031,284.95001220703125,299.5928649902344,289.0732727050781,297.8371887207031,297.1960144042969,284.8524475097656,1.0,0.7272947430610657,0.3583269715309143,0.3583269715309143,1.0,1.0,-3.604639053344727,0.9649958610534668,2.63964319229126,0.149820402264595,0.9019312858581544,0.9019312858581544,0.0,307.6961975097656,313.0,51274.52734375,0.0,4565.9052734375,1.0,279.75811767578125,283.1068115234375,292.177734375,295.4645690917969,293.1499938964844,293.1499938964844,279.45001220703125,36040.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6631112098693848,3.663135528564453,8.953514338827517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.8857421875,0.0,1548.109375,1895.4371337890625,0.0,4300.0,0.908222794532776,1.0,0.0,3.0,1.0,0.0
12241860,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7497847080230713,0.4017706513404846,0.3691834211349487,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.9741187691688538,0.8827370405197144,0.8389649987220764,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9208185076713562,0.7555142641067505,0.5309932231903076,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7309322357177734,0.3697331249713897,0.3583696186542511,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.5868475437164307,0.1891048699617386,0.8927069306373596,284.6675720214844,284.95001220703125,299.5742492675781,289.07879638671875,297.816650390625,297.17681884765625,284.6661682128906,1.0,0.7277377247810364,0.357795387506485,0.357795387506485,1.0,1.0,-3.5912554264068604,0.959104299545288,2.6321511268615723,0.1468874961137771,0.8966097235679626,0.8966097235679626,0.0,312.1064758300781,316.0,52274.41796875,0.0,4556.142578125,1.0,279.45819091796875,282.881103515625,292.23406982421875,295.5888366699219,293.1499938964844,293.1499938964844,279.75,36279.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653373003005981,3.653397083282471,8.905972208594903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.4541015625,0.0,1539.016357421875,1895.4371337890625,0.0,4300.0,0.9062044620513916,1.0,0.0,3.0,1.0,0.0
12241920,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7497847080230713,0.4017706513404846,0.3691834211349487,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.9741187691688538,0.8827370405197144,0.8389649987220764,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9208185076713562,0.7555142641067505,0.5309932231903076,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.7309322357177734,0.3697331249713897,0.3583696186542511,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.5868475437164307,0.1891048699617386,0.8927069306373596,284.6675720214844,284.95001220703125,299.5742492675781,289.07879638671875,297.816650390625,297.17681884765625,284.6661682128906,1.0,0.7277377247810364,0.357795387506485,0.357795387506485,1.0,1.0,-3.5912554264068604,0.959104299545288,2.6321511268615723,0.1468874961137771,0.8966097235679626,0.8966097235679626,0.0,312.1064758300781,316.0,52274.41796875,0.0,4556.142578125,1.0,279.45819091796875,282.881103515625,292.23406982421875,295.5888366699219,293.1499938964844,293.1499938964844,279.75,36279.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653373003005981,3.653397083282471,8.905972208594903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.4541015625,0.0,1539.016357421875,1895.4371337890625,0.0,4300.0,0.9062044620513916,1.0,0.0,3.0,1.0,0.0
12241980,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7473581433296204,0.4006472826004028,0.3678404092788696,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9710462093353271,0.8802433609962463,0.8361124396324158,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.9194267988204956,0.7580623030662537,0.5323787927627563,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.728995680809021,0.3691451251506805,0.3576202392578125,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.5844236612319946,0.1883772611618042,0.8890979290008545,284.8148803710937,284.95001220703125,299.5590515136719,289.0829772949219,297.80938720703125,297.1739501953125,284.8168029785156,1.0,0.7279484272003174,0.3573701083660126,0.3573701083660126,1.0,1.0,-3.5826170444488525,0.955053448677063,2.6275634765625,0.1445135325193405,0.896441638469696,0.896441638469696,0.0,314.677001953125,316.0,51032.2421875,0.0,4548.18798828125,1.0,279.7337341308594,283.0726318359375,292.146484375,295.36773681640625,293.1499938964844,293.1499938964844,279.75,36204.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646756410598755,3.646780490875244,8.873742558535014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.23388671875,0.0,1531.08837890625,1895.4371337890625,0.0,4300.0,0.9047080278396606,1.0,0.0,3.0,1.0,0.0
12242040,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7470386028289795,0.4005052447319031,0.3677007853984833,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9705819487571716,0.8798039555549622,0.83568274974823,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9194446802139282,0.7588576078414917,0.532920241355896,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.728749692440033,0.3691144585609436,0.3575740754604339,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.5840781331062317,0.1882881075143814,0.8886201977729797,284.8232116699219,284.95001220703125,299.5552062988281,289.083984375,297.8087463378906,297.1748046875,284.8241882324219,1.0,0.7280734777450562,0.3572638034820556,0.3572638034820556,1.0,1.0,-3.5819509029388428,0.9545096158981324,2.62744140625,0.1440740376710891,0.8962047696113586,0.8962047696113586,0.0,315.0898742675781,319.0,50990.07421875,0.0,4548.8916015625,1.0,279.7421569824219,283.0823059082031,292.1428527832031,295.3708801269531,293.1499938964844,293.1499938964844,280.04998779296875,36194.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645456075668335,3.645480155944824,8.867415317581617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.02490234375,0.0,1529.571533203125,1895.4371337890625,0.0,4300.0,0.9044039249420166,1.0,0.0,3.0,1.0,0.0
12242100,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7464152574539185,0.4004207551479339,0.367483913898468,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9696036577224731,0.8790842890739441,0.8347945213317871,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9196943044662476,0.7611914873123169,0.5343839526176453,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7283034324645996,0.3692572116851806,0.3575930595397949,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5834453701972961,0.1882327198982238,0.8879882097244263,284.95758056640625,284.95001220703125,299.5455322265625,289.0864562988281,297.8091735839844,297.1796264648437,284.9638671875,1.0,0.7285003066062927,0.3569979965686798,0.3569979965686798,1.0,1.0,-3.581638097763061,0.9535752534866332,2.6280629634857178,0.1430927813053131,0.8975669741630554,0.8975669741630554,0.0,316.0146789550781,319.0,49935.375,0.0,4553.7060546875,1.0,279.9986572265625,283.255859375,292.0850524902344,295.1919860839844,293.1499938964844,293.1499938964844,280.04998779296875,36093.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99937903881073,1.0,0.0,0.0,3.643897294998169,3.643921136856079,8.859832973939774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.5517578125,0.0,1527.08642578125,1895.4371337890625,0.0,4294.763671875,0.9040232300758362,1.0,0.0,3.0,1.0,0.0
12242160,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7461872696876526,0.4005624651908874,0.3675810098648071,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9690503478050232,0.8786686062812805,0.8343620896339417,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9204310774803162,0.7637770771980286,0.5361496806144714,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7282133102416992,0.3696266710758209,0.3578887581825256,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.5832685232162476,0.1883860975503921,0.8883962035179138,285.0032043457031,284.95001220703125,299.53570556640625,289.0888061523437,297.8117370605469,297.1869812011719,285.0044250488281,1.0,0.7291603684425354,0.3568547070026397,0.3568547070026397,1.0,1.0,-3.584200382232666,0.95390522480011,2.6302952766418457,0.1427530795335769,0.8984172344207764,0.8984172344207764,0.0,316.70086669921875,322.0,49818.8515625,0.0,4564.95458984375,1.0,280.04180908203125,283.3057556152344,292.0805358886719,295.22076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36010.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978585839271544,1.0,0.0,0.0,3.644486904144287,3.644510984420776,8.862700724421302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4990234375,0.0,1527.1201171875,1895.4371337890625,0.0,4281.91943359375,0.9040682911872864,1.0,0.0,3.0,1.0,0.0
12242220,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7459701299667358,0.4012079238891601,0.3680878281593323,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9681610465049744,0.8783531785011292,0.8339482545852661,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.9221237301826476,0.7693696618080139,0.539935290813446,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.728315532207489,0.3707660436630249,0.3588749170303345,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.5834512114524841,0.1890896558761596,0.8911459445953369,285.1863098144531,284.95001220703125,299.5157165527344,289.0932312011719,297.8190612792969,297.2046203613281,285.1876525878906,1.0,0.7310092449188232,0.3565680682659149,0.3565680682659149,1.0,1.0,-3.593353748321533,0.955873429775238,2.6374802589416504,0.1425391286611557,0.9030988812446594,0.9030988812446594,0.0,318.196533203125,325.0,48756.59375,0.0,4599.36962890625,1.0,280.3417358398437,283.529541015625,292.06103515625,295.1224060058594,293.1499938964844,293.1499938964844,280.04998779296875,35784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884756207466124,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908845367259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.3779296875,0.0,1533.6964111328125,1895.4371337890625,0.0,4201.9501953125,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12242280,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7459701299667358,0.4012079238891601,0.3680878281593323,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9681610465049744,0.8783531785011292,0.8339482545852661,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.9221237301826476,0.7693696618080139,0.539935290813446,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.728315532207489,0.3707660436630249,0.3588749170303345,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.5834512114524841,0.1890896558761596,0.8911459445953369,285.1863098144531,284.95001220703125,299.5157165527344,289.0932312011719,297.8190612792969,297.2046203613281,285.1876525878906,1.0,0.7310092449188232,0.3565680682659149,0.3565680682659149,1.0,1.0,-3.593353748321533,0.955873429775238,2.6374802589416504,0.1425391286611557,0.9030988812446594,0.9030988812446594,0.0,318.196533203125,325.0,48756.59375,0.0,4599.36962890625,1.0,280.3417358398437,283.529541015625,292.06103515625,295.1224060058594,293.1499938964844,293.1499938964844,280.04998779296875,35784.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884756207466124,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908845367259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.3779296875,0.0,1533.6964111328125,1895.4371337890625,0.0,4201.9501953125,0.9055792689323424,1.0,0.0,3.0,1.0,0.0
12242340,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7445011734962463,0.4003207385540008,0.3678726553916931,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9657760858535768,0.8759423494338989,0.8324828147888184,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9220486879348756,0.772819995880127,0.5428813099861145,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7274489998817444,0.3709708154201507,0.3595183193683624,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.5828160047531128,0.1893263906240463,0.893726110458374,285.02996826171875,284.95001220703125,299.4951477050781,289.0971984863281,297.8131408691406,297.20465087890625,285.0289306640625,1.0,0.7330092787742615,0.3562814593315124,0.3562814593315124,1.0,1.0,-3.5987703800201416,0.9566534757614136,2.6421167850494385,0.1422560662031173,0.9028764963150024,0.9028764963150024,0.0,321.12261962890625,328.0,49996.91796875,0.0,4632.330078125,1.0,280.0577697753906,283.32794189453125,292.1385192871094,295.3409729003906,293.1499938964844,293.1499938964844,279.75,35873.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573002338409424,3.657324314117432,8.925129009185184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.072265625,0.0,1540.3560791015625,1895.4371337890625,0.0,4300.0,0.906816840171814,1.0,0.0,3.0,1.0,0.0
12242400,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7445011734962463,0.4003207385540008,0.3678726553916931,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9657760858535768,0.8759423494338989,0.8324828147888184,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9220486879348756,0.772819995880127,0.5428813099861145,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7274489998817444,0.3709708154201507,0.3595183193683624,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.5828160047531128,0.1893263906240463,0.893726110458374,285.02996826171875,284.95001220703125,299.4951477050781,289.0971984863281,297.8131408691406,297.20465087890625,285.0289306640625,1.0,0.7330092787742615,0.3562814593315124,0.3562814593315124,1.0,1.0,-3.5987703800201416,0.9566534757614136,2.6421167850494385,0.1422560662031173,0.9028764963150024,0.9028764963150024,0.0,321.12261962890625,328.0,49996.91796875,0.0,4632.330078125,1.0,280.0577697753906,283.32794189453125,292.1385192871094,295.3409729003906,293.1499938964844,293.1499938964844,279.75,35873.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573002338409424,3.657324314117432,8.925129009185184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.072265625,0.0,1540.3560791015625,1895.4371337890625,0.0,4300.0,0.906816840171814,1.0,0.0,3.0,1.0,0.0
12242460,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7412562370300293,0.3981102406978607,0.3663020431995392,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9612744450569152,0.8717712163925171,0.8291000127792358,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.919653296470642,0.7746019959449768,0.5444629192352295,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7249996662139893,0.3700443804264068,0.3590570986270904,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.5803051590919495,0.1886754482984542,0.8925978541374207,284.8486022949219,284.95001220703125,299.4739990234375,289.1006774902344,297.79595947265625,297.1907958984375,284.8472900390625,1.0,0.7342895865440369,0.3556738793849945,0.3556738793849945,1.0,1.0,-3.59281325340271,0.9528862833976746,2.6399271488189697,0.1399077773094177,0.9000096917152405,0.9000096917152405,0.0,325.4497375488281,331.0,51123.3984375,0.0,4642.3740234375,1.0,279.7581787109375,283.10369873046875,292.1956481933594,295.4749450683594,293.1499938964844,293.1499938964844,279.45001220703125,36058.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917451168599655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2548828125,0.0,1539.98583984375,1895.4371337890625,0.0,4300.0,0.9065834879875184,1.0,0.0,3.0,1.0,0.0
12242520,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7412562370300293,0.3981102406978607,0.3663020431995392,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9612744450569152,0.8717712163925171,0.8291000127792358,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.919653296470642,0.7746019959449768,0.5444629192352295,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7249996662139893,0.3700443804264068,0.3590570986270904,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.5803051590919495,0.1886754482984542,0.8925978541374207,284.8486022949219,284.95001220703125,299.4739990234375,289.1006774902344,297.79595947265625,297.1907958984375,284.8472900390625,1.0,0.7342895865440369,0.3556738793849945,0.3556738793849945,1.0,1.0,-3.59281325340271,0.9528862833976746,2.6399271488189697,0.1399077773094177,0.9000096917152405,0.9000096917152405,0.0,325.4497375488281,331.0,51123.3984375,0.0,4642.3740234375,1.0,279.7581787109375,283.10369873046875,292.1956481933594,295.4749450683594,293.1499938964844,293.1499938964844,279.45001220703125,36058.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917451168599655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.2548828125,0.0,1539.98583984375,1895.4371337890625,0.0,4300.0,0.9065834879875184,1.0,0.0,3.0,1.0,0.0
12242580,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7374803423881531,0.39531010389328,0.3641035556793213,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.9560402631759644,0.8668201565742493,0.8248469233512878,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.916616141796112,0.7756229639053345,0.5454282760620117,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7219522595405579,0.3684898018836975,0.3579232096672058,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.5768630504608154,0.1874365508556366,0.8885809183120728,284.6631774902344,284.95001220703125,299.45220947265625,289.1036682128906,297.7749328613281,297.1722412109375,284.66180419921875,1.0,0.7348286509513855,0.3550663292407989,0.3550663292407989,1.0,1.0,-3.5800235271453857,0.9469559788703918,2.6330676078796387,0.1368671655654907,0.8946361541748047,0.8946361541748047,0.0,329.9090576171875,334.0,52124.5546875,0.0,4634.25341796875,1.0,279.458251953125,282.8787841796875,292.2486877441406,295.5952453613281,293.1499938964844,293.1499938964844,279.75,36294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645416498184204,3.645440578460693,8.867222618391679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.81640625,0.0,1530.276123046875,1895.4371337890625,0.0,4300.0,0.9044365882873536,1.0,0.0,3.0,1.0,0.0
12242640,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7374803423881531,0.39531010389328,0.3641035556793213,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.9560402631759644,0.8668201565742493,0.8248469233512878,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.916616141796112,0.7756229639053345,0.5454282760620117,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7219522595405579,0.3684898018836975,0.3579232096672058,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.5768630504608154,0.1874365508556366,0.8885809183120728,284.6631774902344,284.95001220703125,299.45220947265625,289.1036682128906,297.7749328613281,297.1722412109375,284.66180419921875,1.0,0.7348286509513855,0.3550663292407989,0.3550663292407989,1.0,1.0,-3.5800235271453857,0.9469559788703918,2.6330676078796387,0.1368671655654907,0.8946361541748047,0.8946361541748047,0.0,329.9090576171875,334.0,52124.5546875,0.0,4634.25341796875,1.0,279.458251953125,282.8787841796875,292.2486877441406,295.5952453613281,293.1499938964844,293.1499938964844,279.75,36294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645416498184204,3.645440578460693,8.867222618391679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.81640625,0.0,1530.276123046875,1895.4371337890625,0.0,4300.0,0.9044365882873536,1.0,0.0,3.0,1.0,0.0
12242700,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.7358394861221313,0.3944224715232849,0.363088458776474,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9537022113800048,0.8650676012039185,0.8228598833084106,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9154562950134276,0.7768663763999939,0.5460179448127747,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7205889225006104,0.3679914474487304,0.3573405146598816,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.5752192735671997,0.1869243383407592,0.8861879706382751,284.7793884277344,284.95001220703125,299.4410705566406,289.10498046875,297.7684020996094,297.1683959960937,284.7850341796875,1.0,0.7349462509155273,0.3547625541687011,0.3547625541687011,1.0,1.0,-3.573533535003662,0.943969428539276,2.629564046859741,0.1352182179689407,0.894615650177002,0.894615650177002,0.0,331.7735595703125,334.0,51029.6171875,0.0,4627.71826171875,1.0,279.7012023925781,283.0346069335937,292.178466796875,295.3756103515625,293.1499938964844,293.1499938964844,279.75,36253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640372514724731,3.6403963565826416,8.842700935929315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.5654296875,0.0,1524.373046875,1895.4371337890625,0.0,4300.0,0.90333354473114,1.0,0.0,3.0,1.0,0.0
12242760,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7349593639373779,0.3940429985523224,0.3626269996166229,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9523058533668518,0.8639978170394897,0.8216789960861206,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9153021574020386,0.7787504196166992,0.547196090221405,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7198718190193176,0.3678824305534363,0.3571402132511139,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.5742612481117249,0.18668794631958,0.8848312497138977,284.8192138671875,284.95001220703125,299.42974853515625,289.10614013671875,297.76641845703125,297.170166015625,284.8201904296875,1.0,0.7352348566055298,0.3546521067619324,0.3546521067619324,1.0,1.0,-3.571093797683716,0.942823052406311,2.6282706260681152,0.1345010995864868,0.8941789865493774,0.8941789865493774,0.0,332.9471740722656,337.0,50843.58984375,0.0,4628.1533203125,1.0,279.7421875,283.08038330078125,292.1552734375,295.3750915527344,293.1499938964844,293.1499938964844,280.04998779296875,36205.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637056827545166,3.637080669403076,8.826600037536991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.6494140625,0.0,1520.3507080078125,1895.4371337890625,0.0,4300.0,0.9025347828865052,1.0,0.0,3.0,1.0,0.0
