time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242820,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7341750860214233,0.3940853178501129,0.3624985218048095,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9507031440734864,0.8629500269889832,0.8204464316368103,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9161899089813232,0.7834774851799011,0.5502922534942627,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.719375491142273,0.368408590555191,0.3574692010879516,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.573549747467041,0.1868376284837722,0.8848628401756287,284.9991149902344,284.95001220703125,299.4065856933594,289.1080322265625,297.76873779296875,297.1820983886719,285.0003967285156,1.0,0.7363650798797607,0.3544312417507171,0.3544312417507171,1.0,1.0,-3.573603391647339,0.9429140090942384,2.6306893825531006,0.1338918507099151,0.896336555480957,0.896336555480957,0.0,334.6115417480469,340.0,49674.01171875,0.0,4645.265625,1.0,280.0416564941406,283.3038330078125,292.09478759765625,295.2255554199219,293.1499938964844,293.1499938964844,280.3500061035156,36018.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996589422225952,1.0,0.0,0.0,3.635776996612549,3.635801076889038,8.820389894026448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.81103515625,0.0,1517.5401611328125,1895.4371337890625,0.0,4271.17333984375,0.902126967906952,1.0,0.0,3.0,1.0,0.0
12242880,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7341750860214233,0.3940853178501129,0.3624985218048095,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9507031440734864,0.8629500269889832,0.8204464316368103,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9161899089813232,0.7834774851799011,0.5502922534942627,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.719375491142273,0.368408590555191,0.3574692010879516,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.573549747467041,0.1868376284837722,0.8848628401756287,284.9991149902344,284.95001220703125,299.4065856933594,289.1080322265625,297.76873779296875,297.1820983886719,285.0003967285156,1.0,0.7363650798797607,0.3544312417507171,0.3544312417507171,1.0,1.0,-3.573603391647339,0.9429140090942384,2.6306893825531006,0.1338918507099151,0.896336555480957,0.896336555480957,0.0,334.6115417480469,340.0,49674.01171875,0.0,4645.265625,1.0,280.0416564941406,283.3038330078125,292.09478759765625,295.2255554199219,293.1499938964844,293.1499938964844,280.3500061035156,36018.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996589422225952,1.0,0.0,0.0,3.635776996612549,3.635801076889038,8.820389894026448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.81103515625,0.0,1517.5401611328125,1895.4371337890625,0.0,4271.17333984375,0.902126967906952,1.0,0.0,3.0,1.0,0.0
12242940,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7339814901351929,0.3947081863880157,0.3629874289035797,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.949787139892578,0.8627093434333801,0.8201050162315369,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9177395701408386,0.788874089717865,0.5539426207542419,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7195116281509399,0.369564801454544,0.3584714233875274,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.5738111734390259,0.1875822991132736,0.8878129124641418,285.1822204589844,284.95001220703125,299.38262939453125,289.1093139648437,297.77508544921875,297.1994323730469,285.1835327148437,1.0,0.7382335662841797,0.3542103767395019,0.3542103767395019,1.0,1.0,-3.5829198360443115,0.9451248645782472,2.6377949714660645,0.1339623034000396,0.9009625911712646,0.9009625911712646,0.0,336.1556396484375,343.0,48611.04296875,0.0,4680.56396484375,1.0,280.3416442871094,283.5276794433594,292.07574462890625,295.1285095214844,293.1499938964844,293.1499938964844,280.04998779296875,35789.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869744181632996,1.0,0.0,0.0,3.643020629882813,3.6430447101593018,8.855571422827779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.1220703125,0.0,1523.846435546875,1895.4371337890625,0.0,4189.046875,0.9035910367965698,1.0,0.0,3.0,1.0,0.0
12243000,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7339814901351929,0.3947081863880157,0.3629874289035797,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.949787139892578,0.8627093434333801,0.8201050162315369,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9177395701408386,0.788874089717865,0.5539426207542419,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.7195116281509399,0.369564801454544,0.3584714233875274,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.5738111734390259,0.1875822991132736,0.8878129124641418,285.1822204589844,284.95001220703125,299.38262939453125,289.1093139648437,297.77508544921875,297.1994323730469,285.1835327148437,1.0,0.7382335662841797,0.3542103767395019,0.3542103767395019,1.0,1.0,-3.5829198360443115,0.9451248645782472,2.6377949714660645,0.1339623034000396,0.9009625911712646,0.9009625911712646,0.0,336.1556396484375,343.0,48611.04296875,0.0,4680.56396484375,1.0,280.3416442871094,283.5276794433594,292.07574462890625,295.1285095214844,293.1499938964844,293.1499938964844,280.04998779296875,35789.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869744181632996,1.0,0.0,0.0,3.643020629882813,3.6430447101593018,8.855571422827779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.1220703125,0.0,1523.846435546875,1895.4371337890625,0.0,4189.046875,0.9035910367965698,1.0,0.0,3.0,1.0,0.0
12243060,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7326499223709106,0.3938149511814117,0.3627633154392242,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.947342038154602,0.860400378704071,0.818727433681488,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9176467657089232,0.7920628190040588,0.5567218661308289,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7187322378158569,0.3697917759418487,0.3591353297233581,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5733088850975037,0.1878587901592254,0.890572726726532,285.0258483886719,284.95001220703125,299.3578796386719,289.1099853515625,297.76788330078125,297.1996459960937,285.0248413085937,1.0,0.7402401566505432,0.3537214994430542,0.3537214994430542,1.0,1.0,-3.5884716510772705,0.9453201293945312,2.64315152168274,0.1331459283828735,0.9006871581077576,0.9006871581077576,0.0,339.1062927246094,346.0,49845.48828125,0.0,4714.1025390625,1.0,280.057861328125,283.3262634277344,292.1513061523437,295.3455810546875,293.1499938964844,293.1499938964844,279.75,35879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999107301235199,1.0,0.0,0.0,3.648193120956421,3.64821720123291,8.88073543592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.46142578125,0.0,1530.2550048828125,1895.4371337890625,0.0,4292.470703125,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12243120,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7326499223709106,0.3938149511814117,0.3627633154392242,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.947342038154602,0.860400378704071,0.818727433681488,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9176467657089232,0.7920628190040588,0.5567218661308289,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7187322378158569,0.3697917759418487,0.3591353297233581,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5733088850975037,0.1878587901592254,0.890572726726532,285.0258483886719,284.95001220703125,299.3578796386719,289.1099853515625,297.76788330078125,297.1996459960937,285.0248413085937,1.0,0.7402401566505432,0.3537214994430542,0.3537214994430542,1.0,1.0,-3.5884716510772705,0.9453201293945312,2.64315152168274,0.1331459283828735,0.9006871581077576,0.9006871581077576,0.0,339.1062927246094,346.0,49845.48828125,0.0,4714.1025390625,1.0,280.057861328125,283.3262634277344,292.1513061523437,295.3455810546875,293.1499938964844,293.1499938964844,279.75,35879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999107301235199,1.0,0.0,0.0,3.648193120956421,3.64821720123291,8.88073543592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.46142578125,0.0,1530.2550048828125,1895.4371337890625,0.0,4292.470703125,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12243180,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.730067789554596,0.3918812274932861,0.3614269196987152,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9433559775352478,0.8568398356437683,0.8159043788909912,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9157134294509888,0.7933712601661682,0.557979941368103,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7167322635650635,0.3690228462219238,0.3587961792945862,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.5713372230529785,0.1873508393764495,0.8899285197257996,284.8499755859375,284.95001220703125,299.3353881835937,289.1100158691406,297.75225830078125,297.18780517578125,284.8481140136719,1.0,0.7414155602455139,0.3532912731170654,0.3532912731170654,1.0,1.0,-3.5838096141815186,0.9424930810928344,2.6413166522979736,0.1315250396728515,0.898004949092865,0.898004949092865,0.0,342.8928527832031,346.0,50967.86328125,0.0,4724.26708984375,1.0,279.7627868652344,283.1078491210937,292.2016296386719,295.4804992675781,293.1499938964844,293.1499938964844,279.75,36052.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646838665008545,3.646862745285034,8.874142736203794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.30517578125,0.0,1530.04541015625,1895.4371337890625,0.0,4300.0,0.9045867919921876,1.0,0.0,3.0,1.0,0.0
12243240,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7296610474586487,0.3916029632091522,0.3611903488636017,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.942741870880127,0.856338381767273,0.8154440522193909,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9153842926025392,0.7935395836830139,0.558097779750824,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7164012789726257,0.3688902556896209,0.3586963415145874,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.5709895491600037,0.187248408794403,0.8896237015724182,284.844482421875,284.95001220703125,299.332275390625,289.1099853515625,297.75,297.1860656738281,284.8431701660156,1.0,0.7415260672569275,0.3532326221466064,0.3532326221466064,1.0,1.0,-3.5826265811920166,0.9419378638267516,2.64068865776062,0.1312427669763565,0.8977669477462769,0.8977669477462769,0.0,343.4368591308594,349.0,50967.29296875,0.0,4724.2919921875,1.0,279.7582397460937,283.1021423339844,292.19970703125,295.4713439941406,293.1499938964844,293.1499938964844,280.04998779296875,36065.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463463306427,3.6463704109191895,8.871746786098811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.16162109375,0.0,1529.5987548828125,1895.4371337890625,0.0,4300.0,0.904490292072296,1.0,0.0,3.0,1.0,0.0
12243300,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7282078266143799,0.3908895850181579,0.3603606224060058,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9405084848403932,0.854872465133667,0.8137645125389099,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9143614172935486,0.7948992252349854,0.5587830543518066,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.715207576751709,0.3686097860336303,0.3583475351333618,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5696866512298584,0.1869558542966842,0.888344943523407,284.96051025390625,284.95001220703125,299.31915283203125,289.1097106933594,297.7440185546875,297.1833190917969,284.96612548828125,1.0,0.7419629096984863,0.3529881834983825,0.3529881834983825,1.0,1.0,-3.578467845916748,0.9398691058158876,2.638598680496216,0.1300495564937591,0.8989524841308594,0.8989524841308594,0.0,345.4136047363281,349.0,49914.32421875,0.0,4724.7802734375,1.0,280.00128173828125,283.25665283203125,292.1295471191406,295.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,36010.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459381580352783,3.645961999893189,8.869760108609626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.49755859375,0.0,1528.733154296875,1895.4371337890625,0.0,4300.0,0.9044111967086792,1.0,0.0,3.0,1.0,0.0
12243360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7274267673492432,0.3906427025794983,0.3600366711616516,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9391649961471558,0.8540356159210205,0.8128247857093811,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9142413139343262,0.796869158744812,0.5600322484970093,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7145957350730896,0.3686756491661072,0.3583333790302276,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5689652562141418,0.1868936866521835,0.8878793120384216,284.99969482421875,284.95001220703125,299.3058166503906,289.1092834472656,297.7419128417969,297.1856994628906,285.0006103515625,1.0,0.7425288558006287,0.3528119921684265,0.3528119921684265,1.0,1.0,-3.5778658390045166,0.9391112923622132,2.638754606246948,0.1293635815382003,0.899712324142456,0.899712324142456,0.0,346.7369689941406,352.0,49766.55078125,0.0,4731.20068359375,1.0,280.0422668457031,283.3007202148437,292.10760498046875,295.2574157714844,293.1499938964844,293.1499938964844,280.3500061035156,35953.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993436336517334,1.0,0.0,0.0,3.6473798751831055,3.6474039554595934,8.876776860233804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.57421875,0.0,1529.910400390625,1895.4371337890625,0.0,4294.46533203125,0.9046691060066224,1.0,0.0,3.0,1.0,0.0
12243420,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7267391085624695,0.390880823135376,0.3601089715957641,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9376114010810852,0.8533647656440735,0.8119755983352661,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9150707721710204,0.8016579747200012,0.5632065534591675,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7142305970191956,0.3694684207439422,0.3589454293251037,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.5685587525367737,0.1873013228178024,0.8892255425453186,285.1769104003906,284.95001220703125,299.27838134765625,289.1078491210937,297.7431030273437,297.1976928710937,285.1780700683594,1.0,0.7441002130508423,0.3524596095085144,0.3524596095085144,1.0,1.0,-3.5830957889556885,0.9396201968193054,2.6434755325317383,0.1286623626947403,0.9042242765426636,0.9042242765426636,0.0,348.7055053710937,355.0,48653.6015625,0.0,4757.89599609375,1.0,280.3417663574219,283.519775390625,292.07232666015625,295.1318359375,293.1499938964844,293.1499938964844,280.04998779296875,35761.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889968633651732,1.0,0.0,0.0,3.6556856632232666,3.655709743499756,8.917251079765265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.8603515625,0.0,1537.7196044921875,1895.4371337890625,0.0,4206.423828125,0.9064016342163086,1.0,0.0,3.0,1.0,0.0
12243480,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7267391085624695,0.390880823135376,0.3601089715957641,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9376114010810852,0.8533647656440735,0.8119755983352661,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9150707721710204,0.8016579747200012,0.5632065534591675,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7142305970191956,0.3694684207439422,0.3589454293251037,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.5685587525367737,0.1873013228178024,0.8892255425453186,285.1769104003906,284.95001220703125,299.27838134765625,289.1078491210937,297.7431030273437,297.1976928710937,285.1780700683594,1.0,0.7441002130508423,0.3524596095085144,0.3524596095085144,1.0,1.0,-3.5830957889556885,0.9396201968193054,2.6434755325317383,0.1286623626947403,0.9042242765426636,0.9042242765426636,0.0,348.7055053710937,355.0,48653.6015625,0.0,4757.89599609375,1.0,280.3417663574219,283.519775390625,292.07232666015625,295.1318359375,293.1499938964844,293.1499938964844,280.04998779296875,35761.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889968633651732,1.0,0.0,0.0,3.6556856632232666,3.655709743499756,8.917251079765265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.8603515625,0.0,1537.7196044921875,1895.4371337890625,0.0,4206.423828125,0.9064016342163086,1.0,0.0,3.0,1.0,0.0
12243540,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7252990007400513,0.3898017704486847,0.3596923053264618,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9350101351737976,0.8508841395378113,0.8104010224342346,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9147129058837892,0.8042636513710022,0.5655925869941711,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7132883071899414,0.3694947957992553,0.3593969643115997,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5678001642227173,0.1873829364776611,0.8909991979598999,285.0169982910156,284.95001220703125,299.25,289.10565185546875,297.7331237792969,297.195068359375,285.0158996582031,1.0,0.7458223104476929,0.3521072268486023,0.3521072268486023,1.0,1.0,-3.5862629413604736,0.9394713640213012,2.646791458129883,0.1280787885189056,0.9038034081459044,0.9038034081459044,0.0,351.6732482910156,358.0,49858.875,0.0,4784.94873046875,1.0,280.0577697753906,283.3155212402344,292.1436462402344,295.3398742675781,293.1499938964844,293.1499938964844,279.75,35870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661207675933838,3.661231756210327,8.944211344896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.30126953125,0.0,1544.697998046875,1895.4371337890625,0.0,4300.0,0.9076867699623108,1.0,0.0,3.0,1.0,0.0
12243600,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7252990007400513,0.3898017704486847,0.3596923053264618,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9350101351737976,0.8508841395378113,0.8104010224342346,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9147129058837892,0.8042636513710022,0.5655925869941711,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7132883071899414,0.3694947957992553,0.3593969643115997,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5678001642227173,0.1873829364776611,0.8909991979598999,285.0169982910156,284.95001220703125,299.25,289.10565185546875,297.7331237792969,297.195068359375,285.0158996582031,1.0,0.7458223104476929,0.3521072268486023,0.3521072268486023,1.0,1.0,-3.5862629413604736,0.9394713640213012,2.646791458129883,0.1280787885189056,0.9038034081459044,0.9038034081459044,0.0,351.6732482910156,358.0,49858.875,0.0,4784.94873046875,1.0,280.0577697753906,283.3155212402344,292.1436462402344,295.3398742675781,293.1499938964844,293.1499938964844,279.75,35870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661207675933838,3.661231756210327,8.944211344896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.30126953125,0.0,1544.697998046875,1895.4371337890625,0.0,4300.0,0.9076867699623108,1.0,0.0,3.0,1.0,0.0
12243660,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7222034335136414,0.387301504611969,0.3579176962375641,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9302666783332824,0.8465629816055298,0.8069329261779785,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.912231147289276,0.8049971461296082,0.5665050745010376,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7107372283935547,0.3682857453823089,0.3587294220924377,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.5652304887771606,0.1864721626043319,0.8889968991279602,284.8323059082031,284.95001220703125,299.2176818847656,289.1005554199219,297.7111511230469,297.1781616210937,284.8308410644531,1.0,0.746819257736206,0.3516722023487091,0.3516722023487091,1.0,1.0,-3.5778558254241943,0.9354753494262696,2.642380475997925,0.1262086778879165,0.9006991982460022,0.9006991982460022,0.0,356.05474853515625,361.0,50943.78125,0.0,4788.1162109375,1.0,279.7581481933594,283.0888671875,292.1935729980469,295.4648742675781,293.1499938964844,293.1499938964844,279.45001220703125,36067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659326076507568,3.6593501567840576,8.935019764066965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.52392578125,0.0,1544.0740966796875,1895.4371337890625,0.0,4300.0,0.9073932766914368,1.0,0.0,3.0,1.0,0.0
12243720,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7222034335136414,0.387301504611969,0.3579176962375641,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9302666783332824,0.8465629816055298,0.8069329261779785,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.912231147289276,0.8049971461296082,0.5665050745010376,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7107372283935547,0.3682857453823089,0.3587294220924377,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.5652304887771606,0.1864721626043319,0.8889968991279602,284.8323059082031,284.95001220703125,299.2176818847656,289.1005554199219,297.7111511230469,297.1781616210937,284.8308410644531,1.0,0.746819257736206,0.3516722023487091,0.3516722023487091,1.0,1.0,-3.5778558254241943,0.9354753494262696,2.642380475997925,0.1262086778879165,0.9006991982460022,0.9006991982460022,0.0,356.05474853515625,361.0,50943.78125,0.0,4788.1162109375,1.0,279.7581481933594,283.0888671875,292.1935729980469,295.4648742675781,293.1499938964844,293.1499938964844,279.45001220703125,36067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659326076507568,3.6593501567840576,8.935019764066965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.52392578125,0.0,1544.0740966796875,1895.4371337890625,0.0,4300.0,0.9073932766914368,1.0,0.0,3.0,1.0,0.0
12243780,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7182783484458923,0.3840068876743316,0.3553346395492553,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9246035814285278,0.8412414193153381,0.8023988008499146,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.908918559551239,0.8047347068786621,0.5666365623474121,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7072063684463501,0.3662270903587341,0.3571862876415252,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.5613471269607544,0.1847319602966308,0.8830680847167969,284.6408996582031,284.95001220703125,299.1788024902344,289.0905456542969,297.6824645996094,297.15478515625,284.6392822265625,1.0,0.7469375729560852,0.3512371778488159,0.3512371778488159,1.0,1.0,-3.5604729652404785,0.928692638874054,2.6317803859710693,0.1234765946865081,0.8949912786483765,0.8949912786483765,0.0,360.7793273925781,364.0,51868.9140625,0.0,4768.193359375,1.0,279.4582214355469,282.8596496582031,292.236083984375,295.5715026855469,293.1499938964844,293.1499938964844,279.75,36315.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648273706436157,3.648297786712648,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.0048828125,0.0,1533.6094970703125,1895.4371337890625,0.0,4300.0,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
12243840,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7182783484458923,0.3840068876743316,0.3553346395492553,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9246035814285278,0.8412414193153381,0.8023988008499146,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.908918559551239,0.8047347068786621,0.5666365623474121,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7072063684463501,0.3662270903587341,0.3571862876415252,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.5613471269607544,0.1847319602966308,0.8830680847167969,284.6408996582031,284.95001220703125,299.1788024902344,289.0905456542969,297.6824645996094,297.15478515625,284.6392822265625,1.0,0.7469375729560852,0.3512371778488159,0.3512371778488159,1.0,1.0,-3.5604729652404785,0.928692638874054,2.6317803859710693,0.1234765946865081,0.8949912786483765,0.8949912786483765,0.0,360.7793273925781,364.0,51868.9140625,0.0,4768.193359375,1.0,279.4582214355469,282.8596496582031,292.236083984375,295.5715026855469,293.1499938964844,293.1499938964844,279.75,36315.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648273706436157,3.648297786712648,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.0048828125,0.0,1533.6094970703125,1895.4371337890625,0.0,4300.0,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
12243900,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.7164477109909058,0.3828109502792358,0.3540746867656708,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.922038733959198,0.8392238020896912,0.8002041578292847,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9075413942337036,0.8053146600723267,0.566775918006897,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7055248022079468,0.3654213547706604,0.3563424348831177,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.5593635439872742,0.1839031279087066,0.8794072866439819,284.753662109375,284.95001220703125,299.15704345703125,289.0837707519531,297.6710510253906,297.1477966308594,284.7590637207031,1.0,0.7467867136001587,0.3510196506977081,0.3510196506977081,1.0,1.0,-3.551058769226074,0.925085186958313,2.625973701477051,0.1219142824411392,0.8947646021842957,0.8947646021842957,0.0,362.7981872558594,364.0,50728.3671875,0.0,4754.1826171875,1.0,279.7012634277344,283.0131530761719,292.1588439941406,295.34283447265625,293.1499938964844,293.1499938964844,279.75,36280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642672538757324,3.6426963806152335,8.853878057379916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.00634765625,0.0,1527.1287841796875,1895.4371337890625,0.0,4300.0,0.9038650989532472,1.0,0.0,3.0,1.0,0.0
12243960,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7153009176254272,0.3820925056934356,0.3533351719379425,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.920379102230072,0.837846040725708,0.7987672090530396,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.907029926776886,0.8065323233604431,0.5675085186958313,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7044748067855835,0.3649754524230957,0.3558520972728729,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.5579661130905151,0.1833125948905944,0.8766083717346191,284.78936767578125,284.95001220703125,299.1337585449219,289.0758972167969,297.6635131835937,297.1461181640625,284.7900085449219,1.0,0.7467663884162903,0.3509801030158996,0.3509801030158996,1.0,1.0,-3.5453579425811768,0.9231577515602112,2.6222002506256104,0.1211904808878898,0.8940877318382263,0.8940877318382263,0.0,364.1331481933594,367.0,50488.2265625,0.0,4746.4013671875,1.0,279.7422180175781,283.0560302734375,292.1275939941406,295.3317565917969,293.1499938964844,293.1499938964844,280.04998779296875,36240.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638672113418579,3.638696193695069,8.834442724037217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.13671875,0.0,1522.394775390625,1895.4371337890625,0.0,4300.0,0.9029179215431212,1.0,0.0,3.0,1.0,0.0
12244020,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7138882279396057,0.3813829123973846,0.3525832593441009,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9181755185127258,0.836081326007843,0.7969259023666382,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.907004415988922,0.8098735809326172,0.5696836113929749,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7032775282859802,0.3647493720054626,0.3555257022380829,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5561920404434204,0.1826569885015487,0.8733052611351013,284.96002197265625,284.95001220703125,299.0829467773437,289.0569763183594,297.65350341796875,297.1507568359375,284.9609069824219,1.0,0.7471632361412048,0.3509010076522827,0.3509010076522827,1.0,1.0,-3.540479183197021,0.921396791934967,2.619082450866699,0.1204488426446914,0.8956636786460876,0.8956636786460876,0.0,366.11419677734375,370.0,49198.59765625,0.0,4744.8291015625,1.0,280.0416564941406,283.273193359375,292.04608154296875,295.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,36067.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971476197242736,1.0,0.0,0.0,3.635620832443237,3.635644674301148,8.819632171253033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.68310546875,0.0,1517.7305908203125,1895.4371337890625,0.0,4275.90283203125,0.9021239876747132,1.0,0.0,3.0,1.0,0.0
12244080,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7138882279396057,0.3813829123973846,0.3525832593441009,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9181755185127258,0.836081326007843,0.7969259023666382,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.907004415988922,0.8098735809326172,0.5696836113929749,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7032775282859802,0.3647493720054626,0.3555257022380829,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5561920404434204,0.1826569885015487,0.8733052611351013,284.96002197265625,284.95001220703125,299.0829467773437,289.0569763183594,297.65350341796875,297.1507568359375,284.9609069824219,1.0,0.7471632361412048,0.3509010076522827,0.3509010076522827,1.0,1.0,-3.540479183197021,0.921396791934967,2.619082450866699,0.1204488426446914,0.8956636786460876,0.8956636786460876,0.0,366.11419677734375,370.0,49198.59765625,0.0,4744.8291015625,1.0,280.0416564941406,283.273193359375,292.04608154296875,295.15576171875,293.1499938964844,293.1499938964844,280.3500061035156,36067.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971476197242736,1.0,0.0,0.0,3.635620832443237,3.635644674301148,8.819632171253033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.68310546875,0.0,1517.7305908203125,1895.4371337890625,0.0,4275.90283203125,0.9021239876747132,1.0,0.0,3.0,1.0,0.0
12244140,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7130002379417419,0.3811660706996918,0.3523695766925812,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9165965914726256,0.8350077867507935,0.7958657741546631,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9075034260749816,0.8137903809547424,0.5723531246185303,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7026734352111816,0.3650572597980499,0.3557818233966827,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5552257895469666,0.1824836581945419,0.8724014163017273,285.13287353515625,284.95001220703125,299.0267639160156,289.03399658203125,297.646240234375,297.1607971191406,285.1337890625,1.0,0.7481534481048584,0.3508219122886657,0.3508219122886657,1.0,1.0,-3.5413737297058105,0.921425759792328,2.619947910308838,0.1202600747346878,0.8995645046234131,0.8995645046234131,0.0,367.9546508789063,373.0,48000.375,0.0,4758.45654296875,1.0,280.3416442871094,283.490234375,292.00164794921875,295.0260009765625,293.1499938964844,293.1499938964844,280.6499938964844,35852.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877722263336182,1.0,0.0,0.0,3.6405746936798096,3.64059853553772,8.84368319020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.24267578125,0.0,1521.6043701171875,1895.4371337890625,0.0,4195.908203125,0.9030854105949402,1.0,0.0,3.0,1.0,0.0
12244200,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7130002379417419,0.3811660706996918,0.3523695766925812,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9165965914726256,0.8350077867507935,0.7958657741546631,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9075034260749816,0.8137903809547424,0.5723531246185303,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7026734352111816,0.3650572597980499,0.3557818233966827,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.5552257895469666,0.1824836581945419,0.8724014163017273,285.13287353515625,284.95001220703125,299.0267639160156,289.03399658203125,297.646240234375,297.1607971191406,285.1337890625,1.0,0.7481534481048584,0.3508219122886657,0.3508219122886657,1.0,1.0,-3.5413737297058105,0.921425759792328,2.619947910308838,0.1202600747346878,0.8995645046234131,0.8995645046234131,0.0,367.9546508789063,373.0,48000.375,0.0,4758.45654296875,1.0,280.3416442871094,283.490234375,292.00164794921875,295.0260009765625,293.1499938964844,293.1499938964844,280.6499938964844,35852.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877722263336182,1.0,0.0,0.0,3.6405746936798096,3.64059853553772,8.84368319020723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.24267578125,0.0,1521.6043701171875,1895.4371337890625,0.0,4195.908203125,0.9030854105949402,1.0,0.0,3.0,1.0,0.0
12244260,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7122580409049988,0.3811954855918884,0.352418303489685,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.915169358253479,0.8343099355697632,0.7952107787132263,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.9080990552902222,0.8180004954338074,0.5752597451210022,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.702264666557312,0.3656513690948486,0.3563560545444488,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.5546172261238098,0.1825848072767257,0.8729407787322998,285.3046569824219,284.95001220703125,298.9656066894531,289.0072326660156,297.6390380859375,297.17291259765625,285.3055114746094,1.0,0.7496057152748108,0.3505661785602569,0.3505661785602569,1.0,1.0,-3.545477390289306,0.9219093918800354,2.623567819595337,0.1198322921991348,0.905750334262848,0.905750334262848,0.0,370.0182495117188,376.0,46861.99609375,0.0,4782.40087890625,1.0,280.6417236328125,283.7043762207031,291.9713134765625,294.92108154296875,293.1499938964844,293.1499938964844,280.3500061035156,35621.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779563546180724,1.0,0.0,0.0,3.6541202068328857,3.654144287109375,8.909615871743881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.40283203125,0.0,1534.9254150390625,1895.4371337890625,0.0,4110.93359375,0.9059575200080872,1.0,0.0,3.0,1.0,0.0
12244320,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7122580409049988,0.3811954855918884,0.352418303489685,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.915169358253479,0.8343099355697632,0.7952107787132263,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.9080990552902222,0.8180004954338074,0.5752597451210022,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.702264666557312,0.3656513690948486,0.3563560545444488,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.5546172261238098,0.1825848072767257,0.8729407787322998,285.3046569824219,284.95001220703125,298.9656066894531,289.0072326660156,297.6390380859375,297.17291259765625,285.3055114746094,1.0,0.7496057152748108,0.3505661785602569,0.3505661785602569,1.0,1.0,-3.545477390289306,0.9219093918800354,2.623567819595337,0.1198322921991348,0.905750334262848,0.905750334262848,0.0,370.0182495117188,376.0,46861.99609375,0.0,4782.40087890625,1.0,280.6417236328125,283.7043762207031,291.9713134765625,294.92108154296875,293.1499938964844,293.1499938964844,280.3500061035156,35621.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779563546180724,1.0,0.0,0.0,3.6541202068328857,3.654144287109375,8.909615871743881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.40283203125,0.0,1534.9254150390625,1895.4371337890625,0.0,4110.93359375,0.9059575200080872,1.0,0.0,3.0,1.0,0.0
12244380,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7103604674339294,0.3796555697917938,0.3516646921634674,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.912414014339447,0.8315173387527466,0.7934386134147644,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.907234787940979,0.8196586966514587,0.5770565271377563,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7008731365203857,0.3651575446128845,0.3564047813415527,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.5531495809555054,0.1820565611124038,0.8723866939544678,285.1357116699219,284.95001220703125,298.902587890625,288.97833251953125,297.6181030273437,297.1673889160156,285.13397216796875,1.0,0.7509064078330994,0.3503206670284271,0.3503206670284271,1.0,1.0,-3.5440104007720947,0.9206685423851012,2.623342037200928,0.1191633865237236,0.906745970249176,0.906745970249176,0.0,373.2938537597656,376.0,47990.32421875,0.0,4798.11279296875,1.0,280.3589782714844,283.4926147460937,292.0254211425781,295.1141967773437,293.1499938964844,293.1499938964844,280.3500061035156,35714.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909733533859252,1.0,0.0,0.0,3.664991617202759,3.665015697479248,8.962708193394064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.09765625,0.0,1547.767822265625,1895.4371337890625,0.0,4223.35400390625,0.9084262847900392,1.0,0.0,3.0,1.0,0.0
12244440,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7102340459823608,0.3795662820339203,0.3515967130661011,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9122480154037476,0.831368625164032,0.793313205242157,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9071471691131592,0.8196962475776672,0.5770907998085022,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.700773298740387,0.3651140034198761,0.3563778698444366,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.5530440211296082,0.1820155382156372,0.8722711205482483,285.1338195800781,284.95001220703125,298.89990234375,288.97705078125,297.61700439453125,297.1669006347656,285.1322326660156,1.0,0.7509431838989258,0.3503104448318481,0.3503104448318481,1.0,1.0,-3.5436480045318604,0.9205236434936525,2.623124361038208,0.119105078279972,0.906819224357605,0.906819224357605,0.0,373.4678649902344,379.0,47990.1953125,0.0,4798.15185546875,1.0,280.3577575683594,283.4906311035156,292.02325439453125,295.11083984375,293.1499938964844,293.1499938964844,280.04998779296875,35716.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912551641464232,1.0,0.0,0.0,3.6653785705566406,3.66540265083313,8.964601647676318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.73681640625,0.0,1548.217041015625,1895.4371337890625,0.0,4225.763671875,0.9085152745246888,1.0,0.0,3.0,1.0,0.0
12244500,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7085052728652954,0.3781648874282837,0.3506287038326263,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9100522994995116,0.8291171193122864,0.7915826439857483,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9059282541275024,0.8197423219680786,0.5774024128913879,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6993914842605591,0.3643414974212646,0.3559202253818512,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.5515488386154175,0.1813381016254425,0.8703298568725586,284.990478515625,284.95001220703125,298.8654479980469,288.96075439453125,297.60107421875,297.157958984375,284.9834289550781,1.0,0.7512918710708618,0.3501825630664825,0.3501825630664825,1.0,1.0,-3.537898540496826,0.9183338284492492,2.6195647716522217,0.1182927265763282,0.9056884050369264,0.9056884050369264,0.0,375.7168273925781,379.0,48961.76171875,0.0,4795.669921875,1.0,280.10076904296875,283.3094482421875,292.0390625,295.2499084472656,293.1499938964844,293.1499938964844,280.04998779296875,35822.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668466329574585,3.668490648269653,8.979711196843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.970703125,0.0,1552.473876953125,1895.4371337890625,0.0,4300.0,0.9092423319816588,1.0,0.0,3.0,1.0,0.0
12244560,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.706375002861023,0.3765106499195099,0.3493252694606781,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9075084924697876,0.8265359997749329,0.7893774509429932,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.904344379901886,0.819464921951294,0.5773491859436035,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6976549029350281,0.3633126318454742,0.3551553785800934,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5496230721473694,0.180428996682167,0.8672378659248352,284.9359130859375,284.95001220703125,298.8300170898437,288.94366455078125,297.58306884765625,297.1466064453125,284.9339904785156,1.0,0.7513747811317444,0.3500472903251648,0.3500472903251648,1.0,1.0,-3.528980016708374,0.9151411056518556,2.6138389110565186,0.1171654015779495,0.9050095081329346,0.9050095081329346,0.0,378.1775817871094,382.0,48985.859375,0.0,4785.62548828125,1.0,280.0579833984375,283.2527160644531,292.0127258300781,295.1771850585937,293.1499938964844,293.1499938964844,279.75,35913.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669277191162109,3.6693015098571777,8.983681709651137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.5830078125,0.0,1554.0672607421875,1895.4371337890625,0.0,4300.0,0.909513294696808,1.0,0.0,3.0,1.0,0.0
12244620,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7018503546714783,0.3727753460407257,0.3463377356529236,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9024336338043212,0.8207973837852478,0.7844457030296326,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9010812044143676,0.8183096051216125,0.5768654346466064,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6938747763633728,0.3607804775238037,0.3531547486782074,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.5452159643173218,0.1781546771526336,0.8588269948959351,284.7324523925781,284.95001220703125,298.75634765625,288.90740966796875,297.5443115234375,297.1213073730469,284.7304077148437,1.0,0.7509312629699707,0.3497767746448517,0.3497767746448517,1.0,1.0,-3.506356239318848,0.9072718024253844,2.5990843772888184,0.1144395619630813,0.9004406929016113,0.9004406929016113,0.0,382.9147338867188,385.0,49838.015625,0.0,4751.23486328125,1.0,279.75811767578125,283.0131225585937,292.0194396972656,295.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,36163.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639251708984375,3.663949251174927,8.957492809713585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.23486328125,0.0,1549.9442138671875,1895.4371337890625,0.0,4300.0,0.9084818959236144,1.0,0.0,3.0,1.0,0.0
