time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244680,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7018503546714783,0.3727753460407257,0.3463377356529236,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9024336338043212,0.8207973837852478,0.7844457030296326,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9010812044143676,0.8183096051216125,0.5768654346466064,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6938747763633728,0.3607804775238037,0.3531547486782074,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.5452159643173218,0.1781546771526336,0.8588269948959351,284.7324523925781,284.95001220703125,298.75634765625,288.90740966796875,297.5443115234375,297.1213073730469,284.7304077148437,1.0,0.7509312629699707,0.3497767746448517,0.3497767746448517,1.0,1.0,-3.506356239318848,0.9072718024253844,2.5990843772888184,0.1144395619630813,0.9004406929016113,0.9004406929016113,0.0,382.9147338867188,385.0,49838.015625,0.0,4751.23486328125,1.0,279.75811767578125,283.0131225585937,292.0194396972656,295.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,36163.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639251708984375,3.663949251174927,8.957492809713585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.23486328125,0.0,1549.9442138671875,1895.4371337890625,0.0,4300.0,0.9084818959236144,1.0,0.0,3.0,1.0,0.0
12244740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.6971120834350586,0.3686458766460418,0.3429466187953949,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.8973897099494934,0.8145144581794739,0.7789410352706909,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.897711455821991,0.8165488243103027,0.5759237408638,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.6898536682128906,0.3578000068664551,0.3506743609905243,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.5403313040733337,0.1754447519779205,0.8481964468955994,284.5277404785156,284.95001220703125,298.6793518066406,288.8685607910156,297.5035400390625,297.09454345703125,284.5257263183594,1.0,0.7497993111610413,0.3495062291622162,0.3495062291622162,1.0,1.0,-3.478757858276367,0.897861123085022,2.5808968544006348,0.1112412735819816,0.8931299448013306,0.8931299448013306,0.0,387.3162536621094,388.0,50579.921875,0.0,4701.44921875,1.0,279.45819091796875,282.77587890625,292.026611328125,295.2924194335937,293.1499938964844,293.1499938964844,279.75,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647824287414551,3.64784836769104,8.878939752321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.3212890625,0.0,1534.1429443359375,1895.4371337890625,0.0,4300.0,0.9050785899162292,1.0,0.0,3.0,1.0,0.0
12244800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.6971120834350586,0.3686458766460418,0.3429466187953949,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.8973897099494934,0.8145144581794739,0.7789410352706909,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.897711455821991,0.8165488243103027,0.5759237408638,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.6898536682128906,0.3578000068664551,0.3506743609905243,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.5403313040733337,0.1754447519779205,0.8481964468955994,284.5277404785156,284.95001220703125,298.6793518066406,288.8685607910156,297.5035400390625,297.09454345703125,284.5257263183594,1.0,0.7497993111610413,0.3495062291622162,0.3495062291622162,1.0,1.0,-3.478757858276367,0.897861123085022,2.5808968544006348,0.1112412735819816,0.8931299448013306,0.8931299448013306,0.0,387.3162536621094,388.0,50579.921875,0.0,4701.44921875,1.0,279.45819091796875,282.77587890625,292.026611328125,295.2924194335937,293.1499938964844,293.1499938964844,279.75,36453.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647824287414551,3.64784836769104,8.878939752321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.3212890625,0.0,1534.1429443359375,1895.4371337890625,0.0,4300.0,0.9050785899162292,1.0,0.0,3.0,1.0,0.0
12244860,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.6935939192771912,0.366031289100647,0.3402996063232422,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8936490416526794,0.8103089332580566,0.7745288014411926,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8956926465034485,0.8170680999755859,0.5758810639381409,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.6868158578872681,0.3558064699172973,0.3486095666885376,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.5362434387207031,0.1732588708400726,0.8381211757659912,284.6686706542969,284.95001220703125,298.599365234375,288.8274230957031,297.47491455078125,297.0840759277344,284.6690673828125,1.0,0.7485889196395874,0.3497079610824585,0.3497079610824585,1.0,1.0,-3.455597400665283,0.8912551403045654,2.5643422603607178,0.1096058413386344,0.8905642032623291,0.8905642032623291,0.0,390.2714538574219,391.0,49060.4375,0.0,4655.712890625,1.0,279.7420959472656,282.9682312011719,291.8856201171875,295.0102844238281,293.1499938964844,293.1499938964844,280.04998779296875,36406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632079362869263,3.632103204727173,8.802457500678429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.77294921875,0.0,1516.344970703125,1895.4371337890625,0.0,4300.0,0.901557683944702,1.0,0.0,3.0,1.0,0.0
12244920,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.6935939192771912,0.366031289100647,0.3402996063232422,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8936490416526794,0.8103089332580566,0.7745288014411926,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8956926465034485,0.8170680999755859,0.5758810639381409,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.6868158578872681,0.3558064699172973,0.3486095666885376,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.5362434387207031,0.1732588708400726,0.8381211757659912,284.6686706542969,284.95001220703125,298.599365234375,288.8274230957031,297.47491455078125,297.0840759277344,284.6690673828125,1.0,0.7485889196395874,0.3497079610824585,0.3497079610824585,1.0,1.0,-3.455597400665283,0.8912551403045654,2.5643422603607178,0.1096058413386344,0.8905642032623291,0.8905642032623291,0.0,390.2714538574219,391.0,49060.4375,0.0,4655.712890625,1.0,279.7420959472656,282.9682312011719,291.8856201171875,295.0102844238281,293.1499938964844,293.1499938964844,280.04998779296875,36406.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632079362869263,3.632103204727173,8.802457500678429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.77294921875,0.0,1516.344970703125,1895.4371337890625,0.0,4300.0,0.901557683944702,1.0,0.0,3.0,1.0,0.0
12244980,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.6917424201965332,0.3646822273731231,0.3389665186405182,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8915427923202515,0.8077996969223022,0.7719824910163879,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8953155279159546,0.819238007068634,0.5772387981414795,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6852614879608154,0.3549109697341919,0.3476423919200897,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.5337755084037781,0.1719273626804351,0.8317148089408875,284.83380126953125,284.95001220703125,298.5168151855469,288.78424072265625,297.4563903808594,297.08770751953125,284.8345031738281,1.0,0.748085618019104,0.3499097228050232,0.3499097228050232,1.0,1.0,-3.443685293197632,0.8881796002388,2.555505752563477,0.1090698912739753,0.8904181718826294,0.8904181718826294,0.0,391.9702453613281,394.0,47653.83203125,0.0,4633.39990234375,1.0,280.0415954589844,283.1833190917969,291.77362060546875,294.79571533203125,293.1499938964844,293.1499938964844,280.3500061035156,36249.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997355818748474,1.0,0.0,0.0,3.622249841690064,3.6222736835479736,8.754878422223555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.69091796875,0.0,1504.36474609375,1895.4371337890625,0.0,4277.66552734375,0.8992621898651123,1.0,0.0,3.0,1.0,0.0
12245040,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.6917424201965332,0.3646822273731231,0.3389665186405182,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8915427923202515,0.8077996969223022,0.7719824910163879,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8953155279159546,0.819238007068634,0.5772387981414795,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6852614879608154,0.3549109697341919,0.3476423919200897,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.5337755084037781,0.1719273626804351,0.8317148089408875,284.83380126953125,284.95001220703125,298.5168151855469,288.78424072265625,297.4563903808594,297.08770751953125,284.8345031738281,1.0,0.748085618019104,0.3499097228050232,0.3499097228050232,1.0,1.0,-3.443685293197632,0.8881796002388,2.555505752563477,0.1090698912739753,0.8904181718826294,0.8904181718826294,0.0,391.9702453613281,394.0,47653.83203125,0.0,4633.39990234375,1.0,280.0415954589844,283.1833190917969,291.77362060546875,294.79571533203125,293.1499938964844,293.1499938964844,280.3500061035156,36249.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997355818748474,1.0,0.0,0.0,3.622249841690064,3.6222736835479736,8.754878422223555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.69091796875,0.0,1504.36474609375,1895.4371337890625,0.0,4277.66552734375,0.8992621898651123,1.0,0.0,3.0,1.0,0.0
12245100,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6910019516944885,0.3642137944698334,0.3384972810745239,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8906524777412415,0.8068302869796753,0.7709863185882568,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8952666521072388,0.8205645084381104,0.5780834555625916,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.6846857666969299,0.3546847701072693,0.3473856747150421,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5328472852706909,0.171467438340187,0.8295222520828247,284.962890625,284.95001220703125,298.4747314453125,288.7619934082031,297.4486694335937,297.091796875,284.9690856933594,1.0,0.7480852603912354,0.3500105738639831,0.3500105738639831,1.0,1.0,-3.4399895668029785,0.8873420357704163,2.552647590637207,0.1090286970138549,0.8917610049247742,0.8917610049247742,0.0,392.8234252929688,394.0,46549.8046875,0.0,4628.412109375,1.0,280.2979431152344,283.353515625,291.7125549316406,294.6100769042969,293.1499938964844,293.1499938964844,280.3500061035156,36133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903995394706726,1.0,0.0,0.0,3.620042562484741,3.620066165924072,8.744211186240136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.9765625,0.0,1501.084716796875,1895.4371337890625,0.0,4218.4443359375,0.898724377155304,1.0,0.0,3.0,1.0,0.0
12245160,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6904429793357849,0.3638579249382019,0.3382091820240021,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8899306058883667,0.8060149550437927,0.7702586054801941,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8953837156295776,0.8220165371894836,0.5791250467300415,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6842778325080872,0.3545801937580108,0.3472974896430969,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.5321329832077026,0.1711251139640808,0.8279725909233093,285.00244140625,284.95001220703125,298.43212890625,288.7393493652344,297.44171142578125,297.0972595214844,285.003173828125,1.0,0.7482616901397705,0.3500534892082214,0.3500534892082214,1.0,1.0,-3.4380481243133545,0.886882483959198,2.551165819168091,0.1089802831411361,0.8925468325614929,0.8925468325614929,0.0,393.63226318359375,397.0,46349.94140625,0.0,4627.91259765625,1.0,280.34161376953125,283.3992004394531,291.7035522460937,294.6320495605469,293.1499938964844,293.1499938964844,280.6499938964844,36041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872215390205384,1.0,0.0,0.0,3.620135307312012,3.620158910751343,8.744659112380759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.70556640625,0.0,1500.504150390625,1895.4371337890625,0.0,4191.1728515625,0.8986483216285706,1.0,0.0,3.0,1.0,0.0
12245220,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6893050670623779,0.3632974326610565,0.337736040353775,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8884332776069641,0.8046221733093262,0.7689626216888428,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.8955233693122864,0.8250987529754639,0.5812615752220154,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6834869384765625,0.3545506298542022,0.3472908139228821,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.5308741927146912,0.1706251800060272,0.825829029083252,285.17047119140625,284.95001220703125,298.3456726074219,288.69305419921875,297.4283142089844,297.109130859375,285.17120361328125,1.0,0.7489521503448486,0.3501392900943756,0.3501392900943756,1.0,1.0,-3.435900926589966,0.8864789605140686,2.549421787261963,0.1090421602129936,0.8969140648841858,0.8969140648841858,0.0,395.5860290527344,400.0,45116.71484375,0.0,4633.5712890625,1.0,280.6415100097656,283.6124572753906,291.6522521972656,294.4989318847656,293.1499938964844,293.1499938964844,280.95001220703125,35810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763814210891724,1.0,0.0,0.0,3.626633644104004,3.626657485961914,8.776082154327014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.01025390625,0.0,1505.9210205078125,1895.4371337890625,0.0,4097.18994140625,0.8999400734901428,1.0,0.0,3.0,1.0,0.0
12245280,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6893050670623779,0.3632974326610565,0.337736040353775,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8884332776069641,0.8046221733093262,0.7689626216888428,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.8955233693122864,0.8250987529754639,0.5812615752220154,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.6834869384765625,0.3545506298542022,0.3472908139228821,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.5308741927146912,0.1706251800060272,0.825829029083252,285.17047119140625,284.95001220703125,298.3456726074219,288.69305419921875,297.4283142089844,297.109130859375,285.17120361328125,1.0,0.7489521503448486,0.3501392900943756,0.3501392900943756,1.0,1.0,-3.435900926589966,0.8864789605140686,2.549421787261963,0.1090421602129936,0.8969140648841858,0.8969140648841858,0.0,395.5860290527344,400.0,45116.71484375,0.0,4633.5712890625,1.0,280.6415100097656,283.6124572753906,291.6522521972656,294.4989318847656,293.1499938964844,293.1499938964844,280.95001220703125,35810.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763814210891724,1.0,0.0,0.0,3.626633644104004,3.626657485961914,8.776082154327014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.01025390625,0.0,1505.9210205078125,1895.4371337890625,0.0,4097.18994140625,0.8999400734901428,1.0,0.0,3.0,1.0,0.0
12245340,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.688218891620636,0.3628996312618255,0.3374321758747101,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.8869580626487732,0.8034937977790833,0.7679421901702881,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.8956488966941833,0.8283780217170715,0.5835520029067993,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.6827646493911743,0.354700893163681,0.3474832475185394,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.5298022627830505,0.17030069231987,0.8246262669563293,285.3370361328125,284.95001220703125,298.2578430175781,288.6455993652344,297.4151916503906,297.121826171875,285.3376770019531,1.0,0.7500045895576477,0.3502250909805298,0.3502250909805298,1.0,1.0,-3.4358456134796143,0.8867259621620178,2.549119710922241,0.1093086078763008,0.9034937024116516,0.9034937024116516,0.0,397.8388366699219,403.0,43932.8515625,0.0,4646.6376953125,1.0,280.94158935546875,283.8226013183594,291.6054992675781,294.37701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657724499702454,1.0,0.0,0.0,3.64193606376648,3.6419599056243896,8.850298058860062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.76708984375,0.0,1521.0439453125,1895.4371337890625,0.0,4003.871826171875,0.9031978249549866,1.0,0.0,3.0,1.0,0.0
12245400,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.688218891620636,0.3628996312618255,0.3374321758747101,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.8869580626487732,0.8034937977790833,0.7679421901702881,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.8956488966941833,0.8283780217170715,0.5835520029067993,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.6827646493911743,0.354700893163681,0.3474832475185394,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.5298022627830505,0.17030069231987,0.8246262669563293,285.3370361328125,284.95001220703125,298.2578430175781,288.6455993652344,297.4151916503906,297.121826171875,285.3376770019531,1.0,0.7500045895576477,0.3502250909805298,0.3502250909805298,1.0,1.0,-3.4358456134796143,0.8867259621620178,2.549119710922241,0.1093086078763008,0.9034937024116516,0.9034937024116516,0.0,397.8388366699219,403.0,43932.8515625,0.0,4646.6376953125,1.0,280.94158935546875,283.8226013183594,291.6054992675781,294.37701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657724499702454,1.0,0.0,0.0,3.64193606376648,3.6419599056243896,8.850298058860062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.76708984375,0.0,1521.0439453125,1895.4371337890625,0.0,4003.871826171875,0.9031978249549866,1.0,0.0,3.0,1.0,0.0
12245460,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6859152913093567,0.3608678579330444,0.336254209280014,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8842675685882568,0.8001378178596497,0.7656633257865906,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8944385647773743,0.8290461897850037,0.5847057104110718,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.68105149269104,0.3537017703056335,0.3470832109451294,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.5278720259666443,0.1692995131015777,0.8220563530921936,285.15869140625,284.95001220703125,298.1690673828125,288.59735107421875,297.38787841796875,297.11627197265625,285.15679931640625,1.0,0.7508879899978638,0.350101888179779,0.350101888179779,1.0,1.0,-3.4295215606689453,0.8843857645988464,2.545135736465454,0.108624942600727,0.9048482179641724,0.9048482179641724,0.0,401.38519287109375,406.0,44976.31640625,0.0,4650.2744140625,1.0,280.6578369140625,283.6030578613281,291.64569091796875,294.5489501953125,293.1499938964844,293.1499938964844,280.3500061035156,35675.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796417355537416,1.0,0.0,0.0,3.654790163040161,3.6548142433166495,8.912882663025812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.037109375,0.0,1536.0714111328125,1895.4371337890625,0.0,4125.6083984375,0.9061148762702942,1.0,0.0,3.0,1.0,0.0
12245520,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6859152913093567,0.3608678579330444,0.336254209280014,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8842675685882568,0.8001378178596497,0.7656633257865906,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8944385647773743,0.8290461897850037,0.5847057104110718,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.68105149269104,0.3537017703056335,0.3470832109451294,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.5278720259666443,0.1692995131015777,0.8220563530921936,285.15869140625,284.95001220703125,298.1690673828125,288.59735107421875,297.38787841796875,297.11627197265625,285.15679931640625,1.0,0.7508879899978638,0.350101888179779,0.350101888179779,1.0,1.0,-3.4295215606689453,0.8843857645988464,2.545135736465454,0.108624942600727,0.9048482179641724,0.9048482179641724,0.0,401.38519287109375,406.0,44976.31640625,0.0,4650.2744140625,1.0,280.6578369140625,283.6030578613281,291.64569091796875,294.5489501953125,293.1499938964844,293.1499938964844,280.3500061035156,35675.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796417355537416,1.0,0.0,0.0,3.654790163040161,3.6548142433166495,8.912882663025812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.037109375,0.0,1536.0714111328125,1895.4371337890625,0.0,4125.6083984375,0.9061148762702942,1.0,0.0,3.0,1.0,0.0
12245580,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6819528937339783,0.3574282526969909,0.3336414396762848,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8800211548805237,0.7949011325836182,0.7613531351089478,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8915886282920837,0.8277201652526855,0.5842245817184448,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6778621673583984,0.3514478802680969,0.3454387784004211,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5243231654167175,0.1673103719949722,0.8152152895927429,284.95361328125,284.95001220703125,298.0797424316406,288.5485534667969,297.3497619628906,297.0965270996094,284.9513854980469,1.0,0.7508730888366699,0.3499786555767059,0.3499786555767059,1.0,1.0,-3.410423040390014,0.8780476450920105,2.53237533569336,0.1067224070429802,0.9032273888587952,0.9032273888587952,0.0,406.0863037109375,409.0,45894.40625,0.0,4626.140625,1.0,280.3581848144531,283.35955810546875,291.6083068847656,294.58984375,293.1499938964844,293.1499938964844,280.04998779296875,35880.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948460459709167,1.0,0.0,0.0,3.659937620162964,3.659961700439453,8.938006317293912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.9296875,0.0,1543.3563232421875,1895.4371337890625,0.0,4256.375,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12245640,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6819528937339783,0.3574282526969909,0.3336414396762848,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8800211548805237,0.7949011325836182,0.7613531351089478,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8915886282920837,0.8277201652526855,0.5842245817184448,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6778621673583984,0.3514478802680969,0.3454387784004211,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5243231654167175,0.1673103719949722,0.8152152895927429,284.95361328125,284.95001220703125,298.0797424316406,288.5485534667969,297.3497619628906,297.0965270996094,284.9513854980469,1.0,0.7508730888366699,0.3499786555767059,0.3499786555767059,1.0,1.0,-3.410423040390014,0.8780476450920105,2.53237533569336,0.1067224070429802,0.9032273888587952,0.9032273888587952,0.0,406.0863037109375,409.0,45894.40625,0.0,4626.140625,1.0,280.3581848144531,283.35955810546875,291.6083068847656,294.58984375,293.1499938964844,293.1499938964844,280.04998779296875,35880.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948460459709167,1.0,0.0,0.0,3.659937620162964,3.659961700439453,8.938006317293912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.9296875,0.0,1543.3563232421875,1895.4371337890625,0.0,4256.375,0.907398760318756,1.0,0.0,3.0,1.0,0.0
12245700,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.679775059223175,0.3554492592811584,0.3320892751216888,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.8777453899383545,0.7919315099716187,0.7588575482368469,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8900052905082703,0.8266870975494385,0.5837311148643494,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.6760550737380981,0.3500415086746216,0.3443348705768585,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.5222312808036804,0.1660600453615188,0.8105573654174805,284.8030090332031,284.95001220703125,298.03497314453125,288.5240478515625,297.3292541503906,297.0847473144531,284.79510498046875,1.0,0.7505500316619873,0.3499170541763305,0.3499170541763305,1.0,1.0,-3.398035764694214,0.8739940524101257,2.524041652679444,0.10549096763134,0.9007761478424072,0.9007761478424072,0.0,408.41217041015625,409.0,46744.71484375,0.0,4606.36181640625,1.0,280.1010131835937,283.17364501953125,291.60467529296875,294.689208984375,293.1499938964844,293.1499938964844,280.04998779296875,36021.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659101247787476,3.659125328063965,8.933922117648763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.65771484375,0.0,1543.476318359375,1895.4371337890625,0.0,4300.0,0.9072728157043456,1.0,0.0,3.0,1.0,0.0
12245760,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.67741459608078,0.3533268570899963,0.3303264677524566,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8753149509429932,0.7887697219848633,0.7560551762580872,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8882467150688171,0.8254454731941223,0.582979679107666,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6740778088569641,0.3484774529933929,0.3430267572402954,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.5199281573295593,0.1646622121334076,0.8051152229309082,284.7431640625,284.95001220703125,297.990234375,288.49951171875,297.3080749511719,297.0719299316406,284.7408447265625,1.0,0.7500110864639282,0.3500053286552429,0.3500053286552429,1.0,1.0,-3.38352632522583,0.8697048425674438,2.513821601867676,0.1044913828372955,0.8987568020820618,0.8987568020820618,0.0,410.76849365234375,410.0,46678.47265625,0.0,4581.171875,1.0,280.0581359863281,283.1144104003906,291.56768798828125,294.5958251953125,293.1499938964844,293.1499938964844,280.3500061035156,36141.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655439853668213,3.655463933944702,8.916051683627302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.42578125,0.0,1540.289794921875,1895.4371337890625,0.0,4300.0,0.9065669178962708,1.0,0.0,3.0,1.0,0.0
12245820,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6742093563079834,0.3505899906158447,0.3275739550590515,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8720913529396057,0.784526526927948,0.7516169548034668,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8864683508872986,0.8253553509712219,0.5825067758560181,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6713632345199585,0.3463410139083862,0.3408331871032715,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5162713527679443,0.1623768061399459,0.7946458458900452,284.878662109375,284.95001220703125,297.9010009765625,288.4505310058594,297.27764892578125,297.06201171875,284.8787841796875,1.0,0.7483721971511841,0.3501819372177124,0.3501819372177124,1.0,1.0,-3.359066963195801,0.8626070022583008,2.4964599609375,0.102720245718956,0.898955225944519,0.898955225944519,0.0,413.0830993652344,410.0,45217.57421875,0.0,4529.517578125,1.0,280.3421630859375,283.2999572753906,291.4214782714844,294.3006286621094,293.1499938964844,293.1499938964844,280.6499938964844,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932555556297302,1.0,0.0,0.0,3.651718616485596,3.651742696762085,8.897908401195309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.01708984375,0.0,1535.7110595703125,1895.4371337890625,0.0,4242.83837890625,0.9057230949401855,1.0,0.0,3.0,1.0,0.0
12245880,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6742093563079834,0.3505899906158447,0.3275739550590515,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8720913529396057,0.784526526927948,0.7516169548034668,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8864683508872986,0.8253553509712219,0.5825067758560181,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6713632345199585,0.3463410139083862,0.3408331871032715,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.5162713527679443,0.1623768061399459,0.7946458458900452,284.878662109375,284.95001220703125,297.9010009765625,288.4505310058594,297.27764892578125,297.06201171875,284.8787841796875,1.0,0.7483721971511841,0.3501819372177124,0.3501819372177124,1.0,1.0,-3.359066963195801,0.8626070022583008,2.4964599609375,0.102720245718956,0.898955225944519,0.898955225944519,0.0,413.0830993652344,410.0,45217.57421875,0.0,4529.517578125,1.0,280.3421630859375,283.2999572753906,291.4214782714844,294.3006286621094,293.1499938964844,293.1499938964844,280.6499938964844,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932555556297302,1.0,0.0,0.0,3.651718616485596,3.651742696762085,8.897908401195309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.01708984375,0.0,1535.7110595703125,1895.4371337890625,0.0,4242.83837890625,0.9057230949401855,1.0,0.0,3.0,1.0,0.0
12245940,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6728588938713074,0.3490665256977081,0.3260326385498047,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8707514405250549,0.7819058299064636,0.7489154934883118,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8866321444511414,0.8268901705741882,0.5833865404129028,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6702911257743835,0.3452308475971222,0.3396144509315491,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5142027735710144,0.1608512699604034,0.7871550917625427,285.0378112792969,284.95001220703125,297.8123779296875,288.4019470214844,297.25738525390625,297.0653686523437,285.0382385253906,1.0,0.7467976212501526,0.3503585159778595,0.3503585159778595,1.0,1.0,-3.3445396423339844,0.8585999011993408,2.485939741134644,0.1018954142928123,0.9014905095100404,0.9014905095100404,0.0,413.0980224609375,410.0,43841.87109375,0.0,4491.3115234375,1.0,280.64178466796875,283.50762939453125,291.345947265625,294.1181945800781,293.1499938964844,293.1499938964844,280.3500061035156,35931.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787172079086304,1.0,0.0,0.0,3.653767108917236,3.6537909507751465,8.90789294771821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.154296875,0.0,1536.8525390625,1895.4371337890625,0.0,4117.56298828125,0.9060845971107484,1.0,0.0,3.0,1.0,0.0
12246000,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6728588938713074,0.3490665256977081,0.3260326385498047,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8707514405250549,0.7819058299064636,0.7489154934883118,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8866321444511414,0.8268901705741882,0.5833865404129028,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6702911257743835,0.3452308475971222,0.3396144509315491,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5142027735710144,0.1608512699604034,0.7871550917625427,285.0378112792969,284.95001220703125,297.8123779296875,288.4019470214844,297.25738525390625,297.0653686523437,285.0382385253906,1.0,0.7467976212501526,0.3503585159778595,0.3503585159778595,1.0,1.0,-3.3445396423339844,0.8585999011993408,2.485939741134644,0.1018954142928123,0.9014905095100404,0.9014905095100404,0.0,413.0980224609375,410.0,43841.87109375,0.0,4491.3115234375,1.0,280.64178466796875,283.50762939453125,291.345947265625,294.1181945800781,293.1499938964844,293.1499938964844,280.3500061035156,35931.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787172079086304,1.0,0.0,0.0,3.653767108917236,3.6537909507751465,8.90789294771821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.154296875,0.0,1536.8525390625,1895.4371337890625,0.0,4117.56298828125,0.9060845971107484,1.0,0.0,3.0,1.0,0.0
12246060,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6710313558578491,0.3463355302810669,0.3240546286106109,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8689486384391785,0.7775776982307434,0.7455309629440308,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.886184811592102,0.8261951804161072,0.5834864377975464,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6689561605453491,0.3434004187583923,0.3382438421249389,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5121269822120667,0.159059002995491,0.7801230549812317,284.8538513183594,284.95001220703125,297.7248229980469,288.35400390625,297.2289428710937,297.0574035644531,284.851806640625,1.0,0.7451612949371338,0.3507055044174194,0.3507055044174194,1.0,1.0,-3.3281195163726807,0.8544759750366211,2.47364354133606,0.1016518622636795,0.8987356424331665,0.8987356424331665,0.0,413.5115356445313,410.0,44700.58203125,0.0,4450.64111328125,1.0,280.3578186035156,283.2874755859375,291.3852233886719,294.2719116210937,293.1499938964844,293.1499938964844,280.6499938964844,36083.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889690279960632,1.0,0.0,0.0,3.6515052318573,3.651529312133789,8.896868166630156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.88623046875,0.0,1535.4674072265625,1895.4371337890625,0.0,4206.18505859375,0.9056577086448668,1.0,0.0,3.0,1.0,0.0
12246120,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6710313558578491,0.3463355302810669,0.3240546286106109,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8689486384391785,0.7775776982307434,0.7455309629440308,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.886184811592102,0.8261951804161072,0.5834864377975464,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6689561605453491,0.3434004187583923,0.3382438421249389,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5121269822120667,0.159059002995491,0.7801230549812317,284.8538513183594,284.95001220703125,297.7248229980469,288.35400390625,297.2289428710937,297.0574035644531,284.851806640625,1.0,0.7451612949371338,0.3507055044174194,0.3507055044174194,1.0,1.0,-3.3281195163726807,0.8544759750366211,2.47364354133606,0.1016518622636795,0.8987356424331665,0.8987356424331665,0.0,413.5115356445313,410.0,44700.58203125,0.0,4450.64111328125,1.0,280.3578186035156,283.2874755859375,291.3852233886719,294.2719116210937,293.1499938964844,293.1499938964844,280.6499938964844,36083.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889690279960632,1.0,0.0,0.0,3.6515052318573,3.651529312133789,8.896868166630156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.88623046875,0.0,1535.4674072265625,1895.4371337890625,0.0,4206.18505859375,0.9056577086448668,1.0,0.0,3.0,1.0,0.0
12246180,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6690083742141724,0.3441137969493866,0.321819394826889,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8670102953910828,0.774010419845581,0.7418232560157776,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8855738043785095,0.8263772130012512,0.5832956433296204,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6674059629440308,0.341779500246048,0.3365735411643982,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5097734928131104,0.1572939902544021,0.7719520330429077,284.9950561523437,284.95001220703125,297.6387023925781,288.3070373535156,297.2044677734375,297.0541687011719,284.99530029296875,1.0,0.7432236075401306,0.3510525226593017,0.3510525226593017,1.0,1.0,-3.308900117874145,0.8494897484779358,2.4594104290008545,0.1009137257933616,0.9005283713340759,0.9005283713340759,0.0,413.8254089355469,410.0,43333.62890625,0.0,4402.47412109375,1.0,280.6421813964844,283.4764404296875,291.27008056640625,294.0232238769531,293.1499938964844,293.1499938964844,280.3500061035156,35970.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978155255317688,1.0,0.0,0.0,3.651943683624268,3.651967763900757,8.899005479179323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2919921875,0.0,1535.1148681640625,1895.4371337890625,0.0,4112.66748046875,0.905700981616974,1.0,0.0,3.0,1.0,0.0
12246240,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6690083742141724,0.3441137969493866,0.321819394826889,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8670102953910828,0.774010419845581,0.7418232560157776,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8855738043785095,0.8263772130012512,0.5832956433296204,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6674059629440308,0.341779500246048,0.3365735411643982,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5097734928131104,0.1572939902544021,0.7719520330429077,284.9950561523437,284.95001220703125,297.6387023925781,288.3070373535156,297.2044677734375,297.0541687011719,284.99530029296875,1.0,0.7432236075401306,0.3510525226593017,0.3510525226593017,1.0,1.0,-3.308900117874145,0.8494897484779358,2.4594104290008545,0.1009137257933616,0.9005283713340759,0.9005283713340759,0.0,413.8254089355469,410.0,43333.62890625,0.0,4402.47412109375,1.0,280.6421813964844,283.4764404296875,291.27008056640625,294.0232238769531,293.1499938964844,293.1499938964844,280.3500061035156,35970.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978155255317688,1.0,0.0,0.0,3.651943683624268,3.651967763900757,8.899005479179323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2919921875,0.0,1535.1148681640625,1895.4371337890625,0.0,4112.66748046875,0.905700981616974,1.0,0.0,3.0,1.0,0.0
12246300,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.668211817741394,0.3428044617176056,0.3208797574043274,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8662433624267578,0.7719226479530334,0.7402161955833435,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8854563236236572,0.8259857892990112,0.5833508968353271,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6668023467063904,0.3408486545085907,0.3358632326126098,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5087755918502808,0.1563882678747177,0.7682885527610779,284.8627624511719,284.95001220703125,297.5963134765625,288.28399658203125,297.191162109375,297.0509338378906,284.855224609375,1.0,0.7423075437545776,0.3512260019779205,0.3512260019779205,1.0,1.0,-3.300649642944336,0.847412645816803,2.4532370567321777,0.1007715910673141,0.898674488067627,0.898674488067627,0.0,413.8027648925781,410.0,44177.65234375,0.0,4381.0224609375,1.0,280.3986511230469,283.308837890625,291.3128967285156,294.2005310058594,293.1499938964844,293.1499938964844,280.3500061035156,36053.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844174981117249,1.0,0.0,0.0,3.651007890701294,3.651031970977783,8.89444493168412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.5185546875,0.0,1534.6868896484375,1895.4371337890625,0.0,4167.00244140625,0.905497670173645,1.0,0.0,3.0,1.0,0.0
12246360,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.666911780834198,0.3410884737968445,0.3195158839225769,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8649893999099731,0.769281804561615,0.7379786372184753,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.884778618812561,0.8249296545982361,0.5828152894973755,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.665791392326355,0.3396007716655731,0.3348442614078522,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.507440984249115,0.155282512307167,0.7638896107673645,284.80816650390625,284.95001220703125,297.554443359375,288.2613220214844,297.17498779296875,297.0436706542969,284.8060913085937,1.0,0.7412325143814087,0.3513825833797455,0.3513825833797455,1.0,1.0,-3.28916597366333,0.8442679047584534,2.444898128509521,0.1003002300858497,0.8971439599990845,0.8971439599990845,0.0,414.21826171875,410.0,44148.890625,0.0,4353.80712890625,1.0,280.3576965332031,283.2542724609375,291.2930603027344,294.14874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36138.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988111674785614,1.0,0.0,0.0,3.647658109664917,3.6476821899414062,8.878130870471068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.541015625,0.0,1531.5994873046875,1895.4371337890625,0.0,4198.82470703125,0.9048339128494264,1.0,0.0,3.0,1.0,0.0
12246420,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6647859811782837,0.3386988043785095,0.3171087801456451,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8629819750785828,0.7654796242713928,0.7340221405029297,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8839860558509827,0.8246048092842102,0.5822312235832214,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.664089024066925,0.337738573551178,0.3329215943813324,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.504936158657074,0.1533536612987518,0.7549228668212891,284.9494934082031,284.95001220703125,297.4724426269531,288.2171936035156,297.1507263183594,297.039306640625,284.94976806640625,1.0,0.739010751247406,0.351695716381073,0.351695716381073,1.0,1.0,-3.267707586288452,0.8384460806846619,2.429261445999145,0.0992289409041404,0.8983289003372192,0.8983289003372192,0.0,414.4060974121094,410.0,42764.30859375,0.0,4300.05517578125,1.0,280.6421203613281,283.4438171386719,291.1757507324219,293.8935241699219,293.1499938964844,293.1499938964844,280.95001220703125,36032.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762446284294128,1.0,0.0,0.0,3.645805358886719,3.645829200744629,8.869113798937178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.48974609375,0.0,1528.7481689453125,1895.4371337890625,0.0,4095.9951171875,0.9043699502944946,1.0,0.0,3.0,1.0,0.0
12246480,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6647859811782837,0.3386988043785095,0.3171087801456451,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8629819750785828,0.7654796242713928,0.7340221405029297,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8839860558509827,0.8246048092842102,0.5822312235832214,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.664089024066925,0.337738573551178,0.3329215943813324,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.504936158657074,0.1533536612987518,0.7549228668212891,284.9494934082031,284.95001220703125,297.4724426269531,288.2171936035156,297.1507263183594,297.039306640625,284.94976806640625,1.0,0.739010751247406,0.351695716381073,0.351695716381073,1.0,1.0,-3.267707586288452,0.8384460806846619,2.429261445999145,0.0992289409041404,0.8983289003372192,0.8983289003372192,0.0,414.4060974121094,410.0,42764.30859375,0.0,4300.05517578125,1.0,280.6421203613281,283.4438171386719,291.1757507324219,293.8935241699219,293.1499938964844,293.1499938964844,280.95001220703125,36032.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762446284294128,1.0,0.0,0.0,3.645805358886719,3.645829200744629,8.869113798937178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.48974609375,0.0,1528.7481689453125,1895.4371337890625,0.0,4095.9951171875,0.9043699502944946,1.0,0.0,3.0,1.0,0.0
