time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246540,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6637762784957886,0.3372587263584137,0.3156542181968689,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8620373010635376,0.7629674077033997,0.7314448952674866,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8843257427215576,0.8256199955940247,0.5827639698982239,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6633123755455017,0.3366352319717407,0.3317277729511261,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.5032980442047119,0.1519556194543838,0.7480757236480713,285.1111755371094,284.95001220703125,297.39306640625,288.1749572753906,297.13427734375,297.0445556640625,285.11163330078125,1.0,0.7371951937675476,0.3520088493824005,0.3520088493824005,1.0,1.0,-3.253824234008789,0.8349955081939697,2.4188289642333984,0.0988810583949089,0.901858687400818,0.901858687400818,0.0,413.6659240722656,410.0,41437.22265625,0.0,4260.76220703125,1.0,280.9417419433594,283.65252685546875,291.1137084960937,293.7323608398437,293.1499938964844,293.1499938964844,280.6499938964844,35852.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607567191123962,1.0,0.0,0.0,3.6507747173309326,3.650798797607422,8.893308631741093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.48291015625,0.0,1532.92724609375,1895.4371337890625,0.0,3959.328125,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
12246600,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6637762784957886,0.3372587263584137,0.3156542181968689,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8620373010635376,0.7629674077033997,0.7314448952674866,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8843257427215576,0.8256199955940247,0.5827639698982239,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6633123755455017,0.3366352319717407,0.3317277729511261,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.5032980442047119,0.1519556194543838,0.7480757236480713,285.1111755371094,284.95001220703125,297.39306640625,288.1749572753906,297.13427734375,297.0445556640625,285.11163330078125,1.0,0.7371951937675476,0.3520088493824005,0.3520088493824005,1.0,1.0,-3.253824234008789,0.8349955081939697,2.4188289642333984,0.0988810583949089,0.901858687400818,0.901858687400818,0.0,413.6659240722656,410.0,41437.22265625,0.0,4260.76220703125,1.0,280.9417419433594,283.65252685546875,291.1137084960937,293.7323608398437,293.1499938964844,293.1499938964844,280.6499938964844,35852.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607567191123962,1.0,0.0,0.0,3.6507747173309326,3.650798797607422,8.893308631741093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.48291015625,0.0,1532.92724609375,1895.4371337890625,0.0,3959.328125,0.9053630828857422,1.0,0.0,3.0,1.0,0.0
12246660,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6620662808418274,0.3345475196838379,0.3136919140815735,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8603748083114624,0.7586594223976135,0.7280807495117188,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8837797045707703,0.8242722153663635,0.5824300646781921,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6620244383811951,0.3347074091434479,0.3302720785140991,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.5013906359672546,0.1501915156841278,0.7411906719207764,284.9263916015625,284.95001220703125,297.3167419433594,288.1349182128906,297.1097106933594,297.03790283203125,284.9242858886719,1.0,0.7354203462600708,0.3524280190467834,0.3524280190467834,1.0,1.0,-3.2370026111602783,0.8308967351913452,2.406105756759644,0.0987945199012756,0.9000684022903442,0.9000684022903442,0.0,413.8144226074219,410.0,42307.703125,0.0,4219.2373046875,1.0,280.6578063964844,283.4305419921875,291.1675720214844,293.9016418457031,293.1499938964844,293.1499938964844,280.3500061035156,35989.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714534878730774,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.591796875,0.0,1535.3243408203125,1895.4371337890625,0.0,4054.000244140625,0.9057065844535828,1.0,0.0,3.0,1.0,0.0
12246720,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6620662808418274,0.3345475196838379,0.3136919140815735,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8603748083114624,0.7586594223976135,0.7280807495117188,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8837797045707703,0.8242722153663635,0.5824300646781921,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6620244383811951,0.3347074091434479,0.3302720785140991,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.5013906359672546,0.1501915156841278,0.7411906719207764,284.9263916015625,284.95001220703125,297.3167419433594,288.1349182128906,297.1097106933594,297.03790283203125,284.9242858886719,1.0,0.7354203462600708,0.3524280190467834,0.3524280190467834,1.0,1.0,-3.2370026111602783,0.8308967351913452,2.406105756759644,0.0987945199012756,0.9000684022903442,0.9000684022903442,0.0,413.8144226074219,410.0,42307.703125,0.0,4219.2373046875,1.0,280.6578063964844,283.4305419921875,291.1675720214844,293.9016418457031,293.1499938964844,293.1499938964844,280.3500061035156,35989.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714534878730774,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.591796875,0.0,1535.3243408203125,1895.4371337890625,0.0,4054.000244140625,0.9057065844535828,1.0,0.0,3.0,1.0,0.0
12246780,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.6589550971984863,0.3306045830249786,0.3104766011238098,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.857395350933075,0.7526811361312866,0.7229098677635193,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8817400336265564,0.8209549188613892,0.580485463142395,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.6595199108123779,0.3317133784294128,0.3277672827243805,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.4983265399932861,0.1476717442274093,0.7311409711837769,284.7187194824219,284.95001220703125,297.243896484375,288.09735107421875,297.0780944824219,297.0206298828125,284.71636962890625,1.0,0.7329911589622498,0.352847158908844,0.352847158908844,1.0,1.0,-3.2094945907592773,0.8234137296676636,2.386080980300904,0.097656175494194,0.8952965140342712,0.8952965140342712,0.0,415.03607177734375,410.0,43084.1171875,0.0,4157.3798828125,1.0,280.3582458496094,283.18780517578125,291.1473999023437,293.95025634765625,293.1499938964844,293.1499938964844,280.6499938964844,36222.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984874427318573,1.0,0.0,0.0,3.644471883773804,3.644495964050293,8.86262796484516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.83935546875,0.0,1528.6925048828125,1895.4371337890625,0.0,4170.94775390625,0.9041744470596312,1.0,0.0,3.0,1.0,0.0
12246840,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.6589550971984863,0.3306045830249786,0.3104766011238098,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.857395350933075,0.7526811361312866,0.7229098677635193,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8817400336265564,0.8209549188613892,0.580485463142395,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.6595199108123779,0.3317133784294128,0.3277672827243805,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.4983265399932861,0.1476717442274093,0.7311409711837769,284.7187194824219,284.95001220703125,297.243896484375,288.09735107421875,297.0780944824219,297.0206298828125,284.71636962890625,1.0,0.7329911589622498,0.352847158908844,0.352847158908844,1.0,1.0,-3.2094945907592773,0.8234137296676636,2.386080980300904,0.097656175494194,0.8952965140342712,0.8952965140342712,0.0,415.03607177734375,410.0,43084.1171875,0.0,4157.3798828125,1.0,280.3582458496094,283.18780517578125,291.1473999023437,293.95025634765625,293.1499938964844,293.1499938964844,280.6499938964844,36222.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984874427318573,1.0,0.0,0.0,3.644471883773804,3.644495964050293,8.86262796484516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.83935546875,0.0,1528.6925048828125,1895.4371337890625,0.0,4170.94775390625,0.9041744470596312,1.0,0.0,3.0,1.0,0.0
12246900,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.6574057936668396,0.3289682269096374,0.3088108003139496,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8559386730194092,0.7501835227012634,0.7202609777450562,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8807586431503296,0.8199233412742615,0.5794758200645447,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.6582258939743042,0.330366849899292,0.3263857960700989,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.4966593384742737,0.1464157849550247,0.7254061102867126,284.8276062011719,284.95001220703125,297.2088623046875,288.07958984375,297.0649108886719,297.0149230957031,284.8335266113281,1.0,0.7315923571586609,0.3530567288398742,0.3530567288398742,1.0,1.0,-3.194530725479126,0.8192843794822693,2.375246286392212,0.0968497097492218,0.8955153822898865,0.8955153822898865,0.0,415.4693908691406,410.0,41949.78515625,0.0,4122.78857421875,1.0,280.6011962890625,283.3389587402344,291.0467224121094,293.6906433105469,293.1499938964844,293.1499938964844,280.6499938964844,36185.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773090481758118,1.0,0.0,0.0,3.6406540870666495,3.64067816734314,8.844069725455483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.56787109375,0.0,1524.1800537109375,1895.4371337890625,0.0,4105.28857421875,0.9033488631248474,1.0,0.0,3.0,1.0,0.0
12246960,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6564218997955322,0.3277747333049774,0.3076088726520538,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8550341725349426,0.7482818961143494,0.7182983756065369,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8804025053977966,0.8195791244506836,0.579084575176239,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6573770642280579,0.329342782497406,0.3253175616264343,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.4953350126743316,0.1453540027141571,0.7203453183174133,284.85955810546875,284.95001220703125,297.17486572265625,288.0625915527344,297.0550231933594,297.0133361816406,284.8597412109375,1.0,0.7303001880645752,0.3533362746238708,0.3533362746238708,1.0,1.0,-3.18287992477417,0.8163884878158569,2.3664913177490234,0.0965282842516899,0.8952714800834656,0.8952714800834656,0.0,415.3370666503906,410.0,41667.41796875,0.0,4093.4609375,1.0,280.6422424316406,283.37750244140625,291.0162658691406,293.6683044433594,293.1499938964844,293.1499938964844,280.95001220703125,36141.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715676307678224,1.0,0.0,0.0,3.638529062271118,3.638553142547608,8.833748097458738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.39599609375,0.0,1521.50146484375,1895.4371337890625,0.0,4055.003662109375,0.9028167724609376,1.0,0.0,3.0,1.0,0.0
12247020,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6552130579948425,0.3260673284530639,0.3058890998363495,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.853927731513977,0.7453908324241638,0.7153335809707642,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.88043612241745,0.819827675819397,0.5790582895278931,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6563419103622437,0.3278794288635254,0.3237594366073608,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.4933442771434784,0.1436647921800613,0.7121031284332275,285.0221862792969,284.95001220703125,297.110107421875,288.03094482421875,297.0409240722656,297.0166320800781,285.0226745605469,1.0,0.7280757427215576,0.3538953363895416,0.3538953363895416,1.0,1.0,-3.1654245853424072,0.8124582171440125,2.35296630859375,0.0965126752853393,0.897617757320404,0.897617757320404,0.0,414.4988403320313,410.0,40319.4296875,0.0,4046.350830078125,1.0,280.941650390625,283.58770751953125,290.9598693847656,293.5072631835937,293.1499938964844,293.1499938964844,281.25,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539160132408142,1.0,0.0,0.0,3.6390380859375,3.63906192779541,8.836219649310806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.2177734375,0.0,1520.7974853515625,1895.4371337890625,0.0,3898.171142578125,0.9028199911117554,1.0,0.0,3.0,1.0,0.0
12247080,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6552130579948425,0.3260673284530639,0.3058890998363495,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.853927731513977,0.7453908324241638,0.7153335809707642,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.88043612241745,0.819827675819397,0.5790582895278931,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6563419103622437,0.3278794288635254,0.3237594366073608,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.4933442771434784,0.1436647921800613,0.7121031284332275,285.0221862792969,284.95001220703125,297.110107421875,288.03094482421875,297.0409240722656,297.0166320800781,285.0226745605469,1.0,0.7280757427215576,0.3538953363895416,0.3538953363895416,1.0,1.0,-3.1654245853424072,0.8124582171440125,2.35296630859375,0.0965126752853393,0.897617757320404,0.897617757320404,0.0,414.4988403320313,410.0,40319.4296875,0.0,4046.350830078125,1.0,280.941650390625,283.58770751953125,290.9598693847656,293.5072631835937,293.1499938964844,293.1499938964844,281.25,35971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539160132408142,1.0,0.0,0.0,3.6390380859375,3.63906192779541,8.836219649310806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.2177734375,0.0,1520.7974853515625,1895.4371337890625,0.0,3898.171142578125,0.9028199911117554,1.0,0.0,3.0,1.0,0.0
12247140,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6544895172119141,0.3248383700847626,0.3046889007091522,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8532437682151794,0.7431502938270569,0.7131038308143616,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8808786273002625,0.8206409215927124,0.5795337557792664,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6557735204696655,0.3268931806087494,0.3227205276489258,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.4919304847717285,0.1423915326595306,0.7059057950973511,285.1881103515625,284.95001220703125,297.04998779296875,288.0027160644531,297.03155517578125,297.0248107910156,285.18865966796875,1.0,0.7263436913490295,0.3544543981552124,0.3544543981552124,1.0,1.0,-3.153167963027954,0.8101620078086853,2.343006134033203,0.0970296189188957,0.9022022485733032,0.9022022485733032,0.0,413.536376953125,410.0,39054.05078125,0.0,4011.484619140625,1.0,281.2416687011719,283.79888916015625,290.9331359863281,293.3954467773437,293.1499938964844,293.1499938964844,280.95001220703125,35765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370948672294616,1.0,0.0,0.0,3.647228479385376,3.647252321243286,8.876039601091179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.095703125,0.0,1528.3333740234375,1895.4371337890625,0.0,3745.996337890625,0.9045118689537048,1.0,0.0,3.0,1.0,0.0
12247200,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6544895172119141,0.3248383700847626,0.3046889007091522,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8532437682151794,0.7431502938270569,0.7131038308143616,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8808786273002625,0.8206409215927124,0.5795337557792664,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6557735204696655,0.3268931806087494,0.3227205276489258,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.4919304847717285,0.1423915326595306,0.7059057950973511,285.1881103515625,284.95001220703125,297.04998779296875,288.0027160644531,297.03155517578125,297.0248107910156,285.18865966796875,1.0,0.7263436913490295,0.3544543981552124,0.3544543981552124,1.0,1.0,-3.153167963027954,0.8101620078086853,2.343006134033203,0.0970296189188957,0.9022022485733032,0.9022022485733032,0.0,413.536376953125,410.0,39054.05078125,0.0,4011.484619140625,1.0,281.2416687011719,283.79888916015625,290.9331359863281,293.3954467773437,293.1499938964844,293.1499938964844,280.95001220703125,35765.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370948672294616,1.0,0.0,0.0,3.647228479385376,3.647252321243286,8.876039601091179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.095703125,0.0,1528.3333740234375,1895.4371337890625,0.0,3745.996337890625,0.9045118689537048,1.0,0.0,3.0,1.0,0.0
12247260,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6528769731521606,0.3222128450870514,0.3028189241886139,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8516552448272705,0.7389428019523621,0.7098560929298401,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.880205512046814,0.8188314437866211,0.5789209604263306,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6545227766036987,0.324964165687561,0.321281760931015,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.4900808930397033,0.1406807005405426,0.6993033289909363,285.0036315917969,284.95001220703125,296.9923400878906,287.97625732421875,297.0137634277344,297.0208740234375,285.00152587890625,1.0,0.7246277928352356,0.3549524247646332,0.3549524247646332,1.0,1.0,-3.136624574661255,0.806304931640625,2.33031964302063,0.0971682518720626,0.901447892189026,0.901447892189026,0.0,413.6973571777344,410.0,39946.6328125,0.0,3972.54248046875,1.0,280.95782470703125,283.57586669921875,291.0126037597656,293.5949401855469,293.1499938964844,293.1499938964844,280.6499938964844,35887.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948790967464447,1.0,0.0,0.0,3.6522390842437744,3.652262926101685,8.900443617676501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.54931640625,0.0,1534.8201904296875,1895.4371337890625,0.0,3852.063720703125,0.9056890606880188,1.0,0.0,3.0,1.0,0.0
12247320,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6528769731521606,0.3222128450870514,0.3028189241886139,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8516552448272705,0.7389428019523621,0.7098560929298401,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.880205512046814,0.8188314437866211,0.5789209604263306,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6545227766036987,0.324964165687561,0.321281760931015,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.4900808930397033,0.1406807005405426,0.6993033289909363,285.0036315917969,284.95001220703125,296.9923400878906,287.97625732421875,297.0137634277344,297.0208740234375,285.00152587890625,1.0,0.7246277928352356,0.3549524247646332,0.3549524247646332,1.0,1.0,-3.136624574661255,0.806304931640625,2.33031964302063,0.0971682518720626,0.901447892189026,0.901447892189026,0.0,413.6973571777344,410.0,39946.6328125,0.0,3972.54248046875,1.0,280.95782470703125,283.57586669921875,291.0126037597656,293.5949401855469,293.1499938964844,293.1499938964844,280.6499938964844,35887.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948790967464447,1.0,0.0,0.0,3.6522390842437744,3.652262926101685,8.900443617676501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.54931640625,0.0,1534.8201904296875,1895.4371337890625,0.0,3852.063720703125,0.9056890606880188,1.0,0.0,3.0,1.0,0.0
12247380,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6498534679412842,0.3183111250400543,0.2996476292610168,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8487390875816345,0.733007550239563,0.7047334909439087,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8779732584953308,0.8148874640464783,0.5765702128410339,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6520382165908813,0.3219250738620758,0.3187421262264251,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.4869828224182129,0.1381914913654327,0.6894096732139587,284.7957458496094,284.95001220703125,296.9346008300781,287.9496765136719,296.9886779785156,297.0070495605469,284.7933654785156,1.0,0.7222369909286499,0.3554504513740539,0.3554504513740539,1.0,1.0,-3.108888626098633,0.7988501787185669,2.3100383281707764,0.0961503461003303,0.8977037668228149,0.8977037668228149,0.0,414.9568176269531,398.0,40749.15625,0.0,3913.17138671875,1.0,280.6582336425781,283.3314514160156,291.00653076171875,293.6618347167969,293.1499938964844,293.1499938964844,280.95001220703125,36110.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963766634464264,1.0,0.0,0.0,3.6488640308380127,3.648887872695923,8.884001658771012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.98095703125,0.0,1532.7347412109375,1895.4371337890625,0.0,3986.08984375,0.9050795435905457,1.0,0.0,3.0,1.0,0.0
12247440,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6498534679412842,0.3183111250400543,0.2996476292610168,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8487390875816345,0.733007550239563,0.7047334909439087,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8779732584953308,0.8148874640464783,0.5765702128410339,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6520382165908813,0.3219250738620758,0.3187421262264251,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.4869828224182129,0.1381914913654327,0.6894096732139587,284.7957458496094,284.95001220703125,296.9346008300781,287.9496765136719,296.9886779785156,297.0070495605469,284.7933654785156,1.0,0.7222369909286499,0.3554504513740539,0.3554504513740539,1.0,1.0,-3.108888626098633,0.7988501787185669,2.3100383281707764,0.0961503461003303,0.8977037668228149,0.8977037668228149,0.0,414.9568176269531,398.0,40749.15625,0.0,3913.17138671875,1.0,280.6582336425781,283.3314514160156,291.00653076171875,293.6618347167969,293.1499938964844,293.1499938964844,280.95001220703125,36110.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963766634464264,1.0,0.0,0.0,3.6488640308380127,3.648887872695923,8.884001658771012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.98095703125,0.0,1532.7347412109375,1895.4371337890625,0.0,3986.08984375,0.9050795435905457,1.0,0.0,3.0,1.0,0.0
12247500,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.64896160364151,0.3166744112968445,0.2979040741920471,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8481390476226807,0.7304976582527161,0.7019977569580078,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8777971267700195,0.8135087490081787,0.5752588510513306,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6513782739639282,0.3205393850803375,0.3172409236431122,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.485701322555542,0.1369364857673645,0.6832870244979858,284.9048767089844,284.95001220703125,296.9057312011719,287.93634033203125,296.9783020019531,297.0030212402344,284.9110107421875,1.0,0.7194533348083496,0.3556994497776031,0.3556994497776031,1.0,1.0,-3.092758655548096,0.7943915128707886,2.2983672618865967,0.0953300222754478,0.8984388709068298,0.8984388709068298,0.0,413.115478515625,398.0,39634.70703125,0.0,3865.400634765625,1.0,280.9013061523437,283.4825439453125,290.9062805175781,293.4067687988281,293.1499938964844,293.1499938964844,280.95001220703125,36071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562925100326538,1.0,0.0,0.0,3.6471996307373047,3.647223472595215,8.875898629412404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.34326171875,0.0,1530.5875244140625,1895.4371337890625,0.0,3919.46875,0.904732882976532,1.0,0.0,3.0,1.0,0.0
12247560,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6489256620407104,0.3154841065406799,0.296575516462326,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.84848952293396,0.7285776734352112,0.6998848915100098,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8787075877189636,0.8128466010093689,0.5745406150817871,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.6514617800712585,0.3194731473922729,0.3160006403923034,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.4849736392498016,0.1358699351549148,0.6775822043418884,284.9364624023437,284.95001220703125,296.8768615722656,287.9230041503906,296.9698486328125,297.0015869140625,284.93658447265625,1.0,0.7163094282150269,0.3560506403446197,0.3560506403446197,1.0,1.0,-3.0794031620025635,0.7910835146903992,2.288319826126098,0.0950059294700622,0.898705005645752,0.898705005645752,0.0,409.5676879882813,386.0,39356.765625,0.0,3815.506591796875,1.0,280.9422912597656,283.519775390625,290.8770446777344,293.3861389160156,293.1499938964844,293.1499938964844,281.25,36025.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504501819610596,1.0,0.0,0.0,3.6472434997558594,3.6472675800323486,8.87611292910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.76513671875,0.0,1530.298095703125,1895.4371337890625,0.0,3867.0166015625,0.9046846628189088,1.0,0.0,3.0,1.0,0.0
12247620,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6501896977424622,0.3138111531734466,0.2945534288883209,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8506643176078796,0.725675642490387,0.6965588331222534,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8821638822555542,0.812535285949707,0.5738593339920044,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6528671383857727,0.3179314136505127,0.3140253722667694,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.4846172928810119,0.1341750472784042,0.6676880121231079,285.0982666015625,284.95001220703125,296.819091796875,287.896240234375,296.9566955566406,297.0038452148437,285.0986022949219,1.0,0.7093837857246399,0.3567529916763305,0.3567529916763305,1.0,1.0,-3.057878494262696,0.7861404418945312,2.271738052368164,0.0949285775423049,0.9020593762397766,0.9020593762397766,0.0,399.966064453125,374.0,38018.5859375,0.0,3715.572021484375,1.0,281.24176025390625,283.7280578613281,290.82183837890625,293.2274780273437,293.1499938964844,293.1499938964844,280.95001220703125,35857.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319812059402466,1.0,0.0,0.0,3.6520094871521,3.6520333290100098,8.89932493919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.12890625,0.0,1534.3402099609375,1895.4371337890625,0.0,3699.28759765625,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12247680,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6501896977424622,0.3138111531734466,0.2945534288883209,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8506643176078796,0.725675642490387,0.6965588331222534,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8821638822555542,0.812535285949707,0.5738593339920044,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6528671383857727,0.3179314136505127,0.3140253722667694,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.4846172928810119,0.1341750472784042,0.6676880121231079,285.0982666015625,284.95001220703125,296.819091796875,287.896240234375,296.9566955566406,297.0038452148437,285.0986022949219,1.0,0.7093837857246399,0.3567529916763305,0.3567529916763305,1.0,1.0,-3.057878494262696,0.7861404418945312,2.271738052368164,0.0949285775423049,0.9020593762397766,0.9020593762397766,0.0,399.966064453125,374.0,38018.5859375,0.0,3715.572021484375,1.0,281.24176025390625,283.7280578613281,290.82183837890625,293.2274780273437,293.1499938964844,293.1499938964844,280.95001220703125,35857.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319812059402466,1.0,0.0,0.0,3.6520094871521,3.6520333290100098,8.89932493919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.12890625,0.0,1534.3402099609375,1895.4371337890625,0.0,3699.28759765625,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12247740,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.651427686214447,0.3110350668430328,0.292115569114685,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8529368042945862,0.7211287021636963,0.6925427317619324,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8856103420257568,0.8098964095115662,0.5723618268966675,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6544187664985657,0.3156980276107788,0.3118465840816498,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.4845159351825714,0.1322581321001052,0.6580133438110352,284.90740966796875,284.95001220703125,296.7613220214844,287.869384765625,296.9410400390625,297.0028381347656,284.90496826171875,1.0,0.7017903923988342,0.357455313205719,0.357455313205719,1.0,1.0,-3.0340821743011475,0.7804238796234131,2.253658056259156,0.0948185101151466,0.8999810814857483,0.8999810814857483,0.0,389.6456604003906,362.0,38803.48828125,0.0,3607.98876953125,1.0,280.9577941894531,283.5009765625,290.8973999023437,293.4118347167969,293.1499938964844,293.1499938964844,280.6499938964844,36006.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418477416038512,1.0,0.0,0.0,3.652668714523315,3.6526927947998047,8.902538866095711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.09033203125,0.0,1536.1861572265625,1895.4371337890625,0.0,3789.232421875,0.9058641791343688,1.0,0.0,3.0,1.0,0.0
12247800,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.651427686214447,0.3110350668430328,0.292115569114685,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8529368042945862,0.7211287021636963,0.6925427317619324,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8856103420257568,0.8098964095115662,0.5723618268966675,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6544187664985657,0.3156980276107788,0.3118465840816498,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.4845159351825714,0.1322581321001052,0.6580133438110352,284.90740966796875,284.95001220703125,296.7613220214844,287.869384765625,296.9410400390625,297.0028381347656,284.90496826171875,1.0,0.7017903923988342,0.357455313205719,0.357455313205719,1.0,1.0,-3.0340821743011475,0.7804238796234131,2.253658056259156,0.0948185101151466,0.8999810814857483,0.8999810814857483,0.0,389.6456604003906,362.0,38803.48828125,0.0,3607.98876953125,1.0,280.9577941894531,283.5009765625,290.8973999023437,293.4118347167969,293.1499938964844,293.1499938964844,280.6499938964844,36006.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418477416038512,1.0,0.0,0.0,3.652668714523315,3.6526927947998047,8.902538866095711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.09033203125,0.0,1536.1861572265625,1895.4371337890625,0.0,3789.232421875,0.9058641791343688,1.0,0.0,3.0,1.0,0.0
12247860,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.6516059041023254,0.3070961534976959,0.2884769141674042,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8543002009391785,0.7149338722229004,0.6867238283157349,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8879058957099915,0.8049773573875427,0.5690566301345825,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6551172137260437,0.3124902248382568,0.3086847066879272,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.4835154116153717,0.1297272741794586,0.6456871628761292,284.6919250488281,284.95001220703125,296.7035827636719,287.84246826171875,296.9213562011719,296.996337890625,284.68914794921875,1.0,0.6932014226913452,0.3582149446010589,0.3582149446010589,1.0,1.0,-3.0001299381256104,0.7715482711791992,2.228581666946411,0.0937697440385818,0.8948051333427429,0.8948051333427429,0.0,379.6217041015625,350.0,39481.3671875,0.0,3481.05029296875,1.0,280.6583557128906,283.2523193359375,290.8926696777344,293.4721374511719,293.1499938964844,293.1499938964844,280.95001220703125,36253.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555370211601256,1.0,0.0,0.0,3.644065141677856,3.6440892219543457,8.860649813868804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.91357421875,0.0,1528.467529296875,1895.4371337890625,0.0,3912.7041015625,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12247920,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.6516059041023254,0.3070961534976959,0.2884769141674042,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.8543002009391785,0.7149338722229004,0.6867238283157349,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8879058957099915,0.8049773573875427,0.5690566301345825,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6551172137260437,0.3124902248382568,0.3086847066879272,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.4835154116153717,0.1297272741794586,0.6456871628761292,284.6919250488281,284.95001220703125,296.7035827636719,287.84246826171875,296.9213562011719,296.996337890625,284.68914794921875,1.0,0.6932014226913452,0.3582149446010589,0.3582149446010589,1.0,1.0,-3.0001299381256104,0.7715482711791992,2.228581666946411,0.0937697440385818,0.8948051333427429,0.8948051333427429,0.0,379.6217041015625,350.0,39481.3671875,0.0,3481.05029296875,1.0,280.6583557128906,283.2523193359375,290.8926696777344,293.4721374511719,293.1499938964844,293.1499938964844,280.95001220703125,36253.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555370211601256,1.0,0.0,0.0,3.644065141677856,3.6440892219543457,8.860649813868804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.91357421875,0.0,1528.467529296875,1895.4371337890625,0.0,3912.7041015625,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12247980,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6525018811225891,0.3042335212230682,0.2851617336273193,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8565203547477722,0.7103000283241272,0.6814468502998352,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8911223411560059,0.8019362092018127,0.566148042678833,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6563574075698853,0.3099038302898407,0.3055890202522278,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.4827091097831726,0.1274176836013794,0.632831335067749,284.8316955566406,284.95001220703125,296.64581298828125,287.81549072265625,296.9038391113281,296.99267578125,284.83184814453125,1.0,0.6841232776641846,0.3589745759963989,0.3589745759963989,1.0,1.0,-2.9671196937561035,0.7629418969154358,2.2041778564453125,0.0925517082214355,0.894392728805542,0.894392728805542,0.0,368.4225158691406,338.0,38054.109375,0.0,3352.564697265625,1.0,280.9421081542969,283.4413146972656,290.7619934082031,293.19195556640625,293.1499938964844,293.1499938964844,281.25,36178.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406360387802124,1.0,0.0,0.0,3.636708021163941,3.6367318630218506,8.824907808957505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.908203125,0.0,1519.76513671875,1895.4371337890625,0.0,3778.2265625,0.9024352431297302,1.0,0.0,3.0,1.0,0.0
12248040,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6525018811225891,0.3042335212230682,0.2851617336273193,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8565203547477722,0.7103000283241272,0.6814468502998352,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8911223411560059,0.8019362092018127,0.566148042678833,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6563574075698853,0.3099038302898407,0.3055890202522278,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.4827091097831726,0.1274176836013794,0.632831335067749,284.8316955566406,284.95001220703125,296.64581298828125,287.81549072265625,296.9038391113281,296.99267578125,284.83184814453125,1.0,0.6841232776641846,0.3589745759963989,0.3589745759963989,1.0,1.0,-2.9671196937561035,0.7629418969154358,2.2041778564453125,0.0925517082214355,0.894392728805542,0.894392728805542,0.0,368.4225158691406,338.0,38054.109375,0.0,3352.564697265625,1.0,280.9421081542969,283.4413146972656,290.7619934082031,293.19195556640625,293.1499938964844,293.1499938964844,281.25,36178.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406360387802124,1.0,0.0,0.0,3.636708021163941,3.6367318630218506,8.824907808957505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.908203125,0.0,1519.76513671875,1895.4371337890625,0.0,3778.2265625,0.9024352431297302,1.0,0.0,3.0,1.0,0.0
12248100,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6535536646842957,0.3032671809196472,0.2839421033859253,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8582439422607422,0.7086050510406494,0.6794361472129822,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8934405446052551,0.8011950254440308,0.5652866959571838,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6574894189834595,0.3089617192745209,0.304364413022995,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4827553927898407,0.1264917403459549,0.6272632479667664,284.9579772949219,284.95001220703125,296.616943359375,287.8019714355469,296.8969116210937,296.9933166503906,284.96533203125,1.0,0.6796664595603943,0.3593544065952301,0.3593544065952301,1.0,1.0,-2.9540319442749023,0.7597275376319885,2.1943044662475586,0.0922889709472656,0.8956620693206787,0.8956620693206787,0.0,362.3093566894531,338.0,36952.3359375,0.0,3293.854248046875,1.0,281.1983947753906,283.61041259765625,290.70263671875,293.00469970703125,293.1499938964844,293.1499938964844,281.25,36087.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283145666122437,1.0,0.0,0.0,3.635176420211792,3.635200262069702,8.817475531941454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.15625,0.0,1517.3895263671875,1895.4371337890625,0.0,3665.682861328125,0.9020686745643616,1.0,0.0,3.0,1.0,0.0
12248160,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6549723744392395,0.3025141060352325,0.2829940319061279,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8603343367576599,0.7071824669837952,0.6778131127357483,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8961710333824158,0.8007634282112122,0.5647760033607483,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6589416265487671,0.3081966638565063,0.3033576011657715,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.4831174612045288,0.1257113516330719,0.6223915815353394,284.9959411621094,284.95001220703125,296.5881042480469,287.7884521484375,296.8909912109375,296.9954528808594,284.9963684082031,1.0,0.675322949886322,0.3598646223545074,0.3598646223545074,1.0,1.0,-2.943258285522461,0.7575845718383789,2.185673713684082,0.0925918817520141,0.896392822265625,0.896392822265625,0.0,355.97271728515625,326.0,36704.60546875,0.0,3239.310546875,1.0,281.2417297363281,283.65264892578125,290.7069396972656,293.0321350097656,293.1499938964844,293.1499938964844,281.54998779296875,36009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206907153129578,1.0,0.0,0.0,3.635765552520752,3.635789394378662,8.820333619041776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7958984375,0.0,1517.4635009765625,1895.4371337890625,0.0,3595.531494140625,0.9021148085594176,1.0,0.0,3.0,1.0,0.0
12248220,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.658238410949707,0.3013201653957367,0.2813813090324402,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8649465441703796,0.7047608494758606,0.6749445796012878,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9020485877990724,0.8002928495407104,0.5640081763267517,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.662259578704834,0.3069495856761932,0.3016196191310882,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.4843310117721557,0.1244189664721489,0.6139458417892456,285.1677551269531,284.95001220703125,296.5304260253906,287.7613525390625,296.8807678222656,297.001953125,285.16845703125,1.0,0.6668750047683716,0.3608850538730621,0.3608850538730621,1.0,1.0,-2.924704074859619,0.7542872428894043,2.170416831970215,0.0935550183057785,0.9007363319396972,0.9007363319396972,0.0,343.2976989746094,314.0,35492.3046875,0.0,3137.40771484375,1.0,281.5416564941406,283.86981201171875,290.6837158203125,292.9272766113281,293.1499938964844,293.1499938964844,281.25,35797.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020277261734008,1.0,0.0,0.0,3.642682075500488,3.6427059173583984,8.853924668983382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.90185546875,0.0,1523.5316162109375,1895.4371337890625,0.0,3422.478271484375,0.90351802110672,1.0,0.0,3.0,1.0,0.0
12248280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.658238410949707,0.3013201653957367,0.2813813090324402,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8649465441703796,0.7047608494758606,0.6749445796012878,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9020485877990724,0.8002928495407104,0.5640081763267517,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.662259578704834,0.3069495856761932,0.3016196191310882,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.4843310117721557,0.1244189664721489,0.6139458417892456,285.1677551269531,284.95001220703125,296.5304260253906,287.7613525390625,296.8807678222656,297.001953125,285.16845703125,1.0,0.6668750047683716,0.3608850538730621,0.3608850538730621,1.0,1.0,-2.924704074859619,0.7542872428894043,2.170416831970215,0.0935550183057785,0.9007363319396972,0.9007363319396972,0.0,343.2976989746094,314.0,35492.3046875,0.0,3137.40771484375,1.0,281.5416564941406,283.86981201171875,290.6837158203125,292.9272766113281,293.1499938964844,293.1499938964844,281.25,35797.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020277261734008,1.0,0.0,0.0,3.642682075500488,3.6427059173583984,8.853924668983382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.90185546875,0.0,1523.5316162109375,1895.4371337890625,0.0,3422.478271484375,0.90351802110672,1.0,0.0,3.0,1.0,0.0
12248340,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6607820391654968,0.2987965643405914,0.2791561782360077,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8688642382621765,0.7004446983337402,0.6711218357086182,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.907102108001709,0.7970721125602722,0.5621436834335327,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6650508642196655,0.3047959506511688,0.2994994521141052,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.4852263331413269,0.1227595657110214,0.6052823662757874,284.97125244140625,284.95001220703125,296.4728088378906,287.7342529296875,296.8673095703125,297.0041809082031,284.9686584472656,1.0,0.658366322517395,0.3619055151939392,0.3619055151939392,1.0,1.0,-2.902244806289673,0.7496666312217712,2.152578115463257,0.0942695513367652,0.8994660377502441,0.8994660377502441,0.0,331.61279296875,302.0,36215.16796875,0.0,3033.692138671875,1.0,281.2579040527344,283.63604736328125,290.7713928222656,293.12646484375,293.1499938964844,293.1499938964844,281.54998779296875,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141820669174194,1.0,0.0,0.0,3.6461586952209473,3.6461825370788574,8.870833312357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.72412109375,0.0,1528.384765625,1895.4371337890625,0.0,3535.37353515625,0.9043574333190918,1.0,0.0,3.0,1.0,0.0
