time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248400,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6607820391654968,0.2987965643405914,0.2791561782360077,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8688642382621765,0.7004446983337402,0.6711218357086182,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.907102108001709,0.7970721125602722,0.5621436834335327,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6650508642196655,0.3047959506511688,0.2994994521141052,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.4852263331413269,0.1227595657110214,0.6052823662757874,284.97125244140625,284.95001220703125,296.4728088378906,287.7342529296875,296.8673095703125,297.0041809082031,284.9686584472656,1.0,0.658366322517395,0.3619055151939392,0.3619055151939392,1.0,1.0,-2.902244806289673,0.7496666312217712,2.152578115463257,0.0942695513367652,0.8994660377502441,0.8994660377502441,0.0,331.61279296875,302.0,36215.16796875,0.0,3033.692138671875,1.0,281.2579040527344,283.63604736328125,290.7713928222656,293.12646484375,293.1499938964844,293.1499938964844,281.54998779296875,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141820669174194,1.0,0.0,0.0,3.6461586952209473,3.6461825370788574,8.870833312357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.72412109375,0.0,1528.384765625,1895.4371337890625,0.0,3535.37353515625,0.9043574333190918,1.0,0.0,3.0,1.0,0.0
12248460,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6630363464355469,0.2965949475765228,0.2765346765518188,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8726411461830139,0.696709930896759,0.666827380657196,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9121035933494568,0.7944812178611755,0.5596785545349121,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6675675511360168,0.3027279675006866,0.2969725728034973,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.4856732189655304,0.1210147067904472,0.5951889753341675,285.1189270019531,284.95001220703125,296.4152526855469,287.7071228027344,296.8531188964844,297.0051574707031,285.1192932128906,1.0,0.6494685411453247,0.3627617359161377,0.3627617359161377,1.0,1.0,-2.8757944107055664,0.7432865500450134,2.132507801055908,0.0938859358429908,0.90293550491333,0.90293550491333,0.0,320.1215515136719,290.0,34968.06640625,0.0,2924.507568359375,1.0,281.5421447753906,283.8298645019531,290.6639099121094,292.89947509765625,293.1499938964844,293.1499938964844,281.25,35801.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901902973651886,1.0,0.0,0.0,3.6527860164642334,3.652810096740722,8.90311071088945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.18359375,0.0,1534.787109375,1895.4371337890625,0.0,3421.316650390625,0.9057741165161132,1.0,0.0,3.0,1.0,0.0
12248520,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6630363464355469,0.2965949475765228,0.2765346765518188,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8726411461830139,0.696709930896759,0.666827380657196,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9121035933494568,0.7944812178611755,0.5596785545349121,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.6675675511360168,0.3027279675006866,0.2969725728034973,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.4856732189655304,0.1210147067904472,0.5951889753341675,285.1189270019531,284.95001220703125,296.4152526855469,287.7071228027344,296.8531188964844,297.0051574707031,285.1192932128906,1.0,0.6494685411453247,0.3627617359161377,0.3627617359161377,1.0,1.0,-2.8757944107055664,0.7432865500450134,2.132507801055908,0.0938859358429908,0.90293550491333,0.90293550491333,0.0,320.1215515136719,290.0,34968.06640625,0.0,2924.507568359375,1.0,281.5421447753906,283.8298645019531,290.6639099121094,292.89947509765625,293.1499938964844,293.1499938964844,281.25,35801.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901902973651886,1.0,0.0,0.0,3.6527860164642334,3.652810096740722,8.90311071088945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.18359375,0.0,1534.787109375,1895.4371337890625,0.0,3421.316650390625,0.9057741165161132,1.0,0.0,3.0,1.0,0.0
12248580,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6653921008110046,0.293667584657669,0.2738597691059112,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8765723705291748,0.6918836832046509,0.6623997092247009,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9173899292945862,0.7903331518173218,0.5570327639579773,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6701840162277222,0.3001345098018646,0.2943767011165619,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.4861482977867126,0.1190336942672729,0.5849899649620056,284.9172058105469,284.95001220703125,296.3577575683594,287.6799621582031,296.837158203125,297.0037841796875,284.9143981933594,1.0,0.6404062509536743,0.3636179864406585,0.3636179864406585,1.0,1.0,-2.8487091064453125,0.7366293668746948,2.1120798587799072,0.0935555100440979,0.9009063839912416,0.9009063839912416,0.0,308.6982727050781,278.0,35632.9921875,0.0,2816.156982421875,1.0,281.2578125,283.5923156738281,290.71435546875,293.0419921875,293.1499938964844,293.1499938964844,280.95001220703125,35970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912768006324768,1.0,0.0,0.0,3.6548330783844,3.6548571586608887,8.91309184680722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.69970703125,0.0,1538.332275390625,1895.4371337890625,0.0,3522.274169921875,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12248640,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6653921008110046,0.293667584657669,0.2738597691059112,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8765723705291748,0.6918836832046509,0.6623997092247009,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9173899292945862,0.7903331518173218,0.5570327639579773,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6701840162277222,0.3001345098018646,0.2943767011165619,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.4861482977867126,0.1190336942672729,0.5849899649620056,284.9172058105469,284.95001220703125,296.3577575683594,287.6799621582031,296.837158203125,297.0037841796875,284.9143981933594,1.0,0.6404062509536743,0.3636179864406585,0.3636179864406585,1.0,1.0,-2.8487091064453125,0.7366293668746948,2.1120798587799072,0.0935555100440979,0.9009063839912416,0.9009063839912416,0.0,308.6982727050781,278.0,35632.9921875,0.0,2816.156982421875,1.0,281.2578125,283.5923156738281,290.71435546875,293.0419921875,293.1499938964844,293.1499938964844,280.95001220703125,35970.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912768006324768,1.0,0.0,0.0,3.6548330783844,3.6548571586608887,8.91309184680722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.69970703125,0.0,1538.332275390625,1895.4371337890625,0.0,3522.274169921875,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12248700,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.6661216020584106,0.2917878925800323,0.2721347510814667,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8781494498252869,0.6889299154281616,0.6596417427062988,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9195221662521362,0.78746098279953,0.55511873960495,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.6711205840110779,0.298498660326004,0.2927642166614532,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.4860095977783203,0.1178240999579429,0.5790227055549622,284.7618408203125,284.95001220703125,296.3290710449219,287.6663818359375,296.8276672363281,297.0009765625,284.7513427734375,1.0,0.6356366276741028,0.3640461266040802,0.3640461266040802,1.0,1.0,-2.83191466331482,0.7322137355804443,2.099700927734375,0.0930147022008895,0.898148775100708,0.898148775100708,0.0,303.27764892578125,278.0,36366.55859375,0.0,2757.900390625,1.0,281.0010986328125,283.40093994140625,290.7398376464844,293.1711120605469,293.1499938964844,293.1499938964844,280.95001220703125,36106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221572279930116,1.0,0.0,0.0,3.6524817943573,3.652505874633789,8.901627097657183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.24462890625,0.0,1536.728271484375,1895.4371337890625,0.0,3609.05322265625,0.9058496952056884,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.6665576696395874,0.2897030413150787,0.2701519429683685,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8794833421707153,0.6857375502586365,0.656531572341919,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.9213190078735352,0.7842172384262085,0.5528208017349243,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6718062162399292,0.2966765165328979,0.2909291088581085,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.4855885803699493,0.1164702251553535,0.5723665356636047,284.6952819824219,284.95001220703125,296.3003845214844,287.6528015136719,296.8171691894531,296.996826171875,284.69219970703125,1.0,0.6306692957878113,0.364598661661148,0.364598661661148,1.0,1.0,-2.812829732894897,0.7273304462432861,2.085499286651612,0.0925095900893211,0.8957384824752808,0.8957384824752808,0.0,298.0028686523437,266.0,36253.3203125,0.0,2696.657470703125,1.0,280.9581298828125,283.33843994140625,290.7027893066406,293.087158203125,293.1499938964844,293.1499938964844,281.25,36231.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263246059417723,1.0,0.0,0.0,3.647106409072876,3.647130489349365,8.875445587364084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.32080078125,0.0,1531.6810302734375,1895.4371337890625,0.0,3647.4072265625,0.9047653675079346,1.0,0.0,3.0,1.0,0.0
12248820,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.6685745716094971,0.2867951691150665,0.2667876482009887,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8834465146064758,0.6811472773551941,0.6513035297393799,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9265599250793456,0.7801529169082642,0.5491806864738464,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6740939021110535,0.2938431203365326,0.2875908017158508,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.4852177202701568,0.1140984073281288,0.5592008829116821,284.83648681640625,284.95001220703125,296.2430725097656,287.6256408691406,296.799072265625,296.99249267578125,284.8366394042969,1.0,0.6205871105194092,0.3657037317752838,0.3657037317752838,1.0,1.0,-2.7782835960388184,0.718755841255188,2.05952787399292,0.0916858986020088,0.8953927159309387,0.8953927159309387,0.0,286.5110168457031,254.0,34852.16796875,0.0,2578.3798828125,1.0,281.2421264648437,283.5286865234375,290.5636291503906,292.7992858886719,293.1499938964844,293.1499938964844,281.54998779296875,36163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095167517662048,1.0,0.0,0.0,3.640314817428589,3.640338659286499,8.842420697874331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.0498046875,0.0,1523.63671875,1895.4371337890625,0.0,3492.1181640625,0.9032297730445862,1.0,0.0,3.0,1.0,0.0
12248880,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.6685745716094971,0.2867951691150665,0.2667876482009887,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8834465146064758,0.6811472773551941,0.6513035297393799,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9265599250793456,0.7801529169082642,0.5491806864738464,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6740939021110535,0.2938431203365326,0.2875908017158508,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.4852177202701568,0.1140984073281288,0.5592008829116821,284.83648681640625,284.95001220703125,296.2430725097656,287.6256408691406,296.799072265625,296.99249267578125,284.8366394042969,1.0,0.6205871105194092,0.3657037317752838,0.3657037317752838,1.0,1.0,-2.7782835960388184,0.718755841255188,2.05952787399292,0.0916858986020088,0.8953927159309387,0.8953927159309387,0.0,286.5110168457031,254.0,34852.16796875,0.0,2578.3798828125,1.0,281.2421264648437,283.5286865234375,290.5636291503906,292.7992858886719,293.1499938964844,293.1499938964844,281.54998779296875,36163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095167517662048,1.0,0.0,0.0,3.640314817428589,3.640338659286499,8.842420697874331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.0498046875,0.0,1523.63671875,1895.4371337890625,0.0,3492.1181640625,0.9032297730445862,1.0,0.0,3.0,1.0,0.0
12248940,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6725615859031677,0.2850564122200012,0.2645887732505798,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8893758058547974,0.6779650449752808,0.6476221680641174,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9343411922454834,0.7780483365058899,0.5471402406692505,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6780669689178467,0.2919009625911712,0.2851258218288421,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.4862487316131592,0.1123281642794609,0.5484469532966614,285.0064697265625,284.95001220703125,296.1859130859375,287.5984802246094,296.78564453125,296.9946594238281,285.00701904296875,1.0,0.6108143925666809,0.3668088316917419,0.3668088316917419,1.0,1.0,-2.752871513366699,0.7131409645080566,2.0397305488586426,0.0918232202529907,0.8975620269775391,0.8975620269775391,0.0,273.97467041015625,242.0,33595.41015625,0.0,2473.80615234375,1.0,281.5416564941406,283.7455139160156,290.5070495605469,292.64080810546875,293.1499938964844,293.1499938964844,281.8500061035156,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873111009597778,1.0,0.0,0.0,3.639948844909668,3.639972925186157,8.840643772600743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.89013671875,0.0,1521.961669921875,1895.4371337890625,0.0,3285.05224609375,0.9030387997627258,1.0,0.0,3.0,1.0,0.0
12249000,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6725615859031677,0.2850564122200012,0.2645887732505798,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8893758058547974,0.6779650449752808,0.6476221680641174,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9343411922454834,0.7780483365058899,0.5471402406692505,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6780669689178467,0.2919009625911712,0.2851258218288421,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.4862487316131592,0.1123281642794609,0.5484469532966614,285.0064697265625,284.95001220703125,296.1859130859375,287.5984802246094,296.78564453125,296.9946594238281,285.00701904296875,1.0,0.6108143925666809,0.3668088316917419,0.3668088316917419,1.0,1.0,-2.752871513366699,0.7131409645080566,2.0397305488586426,0.0918232202529907,0.8975620269775391,0.8975620269775391,0.0,273.97467041015625,242.0,33595.41015625,0.0,2473.80615234375,1.0,281.5416564941406,283.7455139160156,290.5070495605469,292.64080810546875,293.1499938964844,293.1499938964844,281.8500061035156,35992.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873111009597778,1.0,0.0,0.0,3.639948844909668,3.639972925186157,8.840643772600743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.89013671875,0.0,1521.961669921875,1895.4371337890625,0.0,3285.05224609375,0.9030387997627258,1.0,0.0,3.0,1.0,0.0
12249060,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6776747703552246,0.2838908731937408,0.2629914581775665,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.8964043259620667,0.675460696220398,0.6446768641471863,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.9433619379997252,0.7767921686172485,0.5458108186721802,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6830753087997437,0.2904665172100067,0.2831998765468597,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.4882780611515045,0.1109857559204101,0.5397528409957886,285.185791015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7748718261719,297.0007629394531,285.1864318847656,1.0,0.6014140844345093,0.3680729568004608,0.3680729568004608,1.0,1.0,-2.7330482006073,0.7097221612930298,2.0233259201049805,0.0929472148418426,0.9022075533866882,0.9022075533866882,0.0,261.25341796875,230.0,32515.12890625,0.0,2379.700439453125,1.0,281.8417053222656,283.9701232910156,290.4880065917969,292.5468139648437,293.1499938964844,293.1499938964844,281.54998779296875,35774.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867350697517395,1.0,0.0,0.0,3.647706985473633,3.647731065750122,8.878369044396095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.04541015625,0.0,1528.9329833984375,1895.4371337890625,0.0,3097.957763671875,0.9046266078948976,1.0,0.0,3.0,1.0,0.0
12249120,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6776747703552246,0.2838908731937408,0.2629914581775665,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.8964043259620667,0.675460696220398,0.6446768641471863,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.9433619379997252,0.7767921686172485,0.5458108186721802,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6830753087997437,0.2904665172100067,0.2831998765468597,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.4882780611515045,0.1109857559204101,0.5397528409957886,285.185791015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7748718261719,297.0007629394531,285.1864318847656,1.0,0.6014140844345093,0.3680729568004608,0.3680729568004608,1.0,1.0,-2.7330482006073,0.7097221612930298,2.0233259201049805,0.0929472148418426,0.9022075533866882,0.9022075533866882,0.0,261.25341796875,230.0,32515.12890625,0.0,2379.700439453125,1.0,281.8417053222656,283.9701232910156,290.4880065917969,292.5468139648437,293.1499938964844,293.1499938964844,281.54998779296875,35774.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867350697517395,1.0,0.0,0.0,3.647706985473633,3.647731065750122,8.878369044396095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.04541015625,0.0,1528.9329833984375,1895.4371337890625,0.0,3097.957763671875,0.9046266078948976,1.0,0.0,3.0,1.0,0.0
12249180,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6820476055145264,0.2814323008060455,0.2608164846897125,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9027106165885924,0.6711361408233643,0.6408109068870544,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.951155722141266,0.7728654742240906,0.5434429049491882,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6875623464584351,0.288175106048584,0.2809335887432098,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.4900268018245697,0.1093086823821067,0.5309555530548096,284.981201171875,284.95001220703125,296.0719299316406,287.54425048828125,296.76123046875,297.0029602050781,284.978271484375,1.0,0.5919852256774902,0.3693370819091797,0.3693370819091797,1.0,1.0,-2.7096590995788574,0.705065906047821,2.0045933723449707,0.0938135311007499,0.9010286331176758,0.9010286331176758,0.0,249.49386596679688,218.0,33093.6953125,0.0,2285.257080078125,1.0,281.55780029296875,283.7280578613281,290.5845031738281,292.75,293.1499938964844,293.1499938964844,281.25,35912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804101347923279,1.0,0.0,0.0,3.651955604553223,3.651979684829712,8.899062891032372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.14794921875,0.0,1534.6915283203125,1895.4371337890625,0.0,3220.424072265625,0.9056403040885924,1.0,0.0,3.0,1.0,0.0
12249240,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6820476055145264,0.2814323008060455,0.2608164846897125,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9027106165885924,0.6711361408233643,0.6408109068870544,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.951155722141266,0.7728654742240906,0.5434429049491882,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6875623464584351,0.288175106048584,0.2809335887432098,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.4900268018245697,0.1093086823821067,0.5309555530548096,284.981201171875,284.95001220703125,296.0719299316406,287.54425048828125,296.76123046875,297.0029602050781,284.978271484375,1.0,0.5919852256774902,0.3693370819091797,0.3693370819091797,1.0,1.0,-2.7096590995788574,0.705065906047821,2.0045933723449707,0.0938135311007499,0.9010286331176758,0.9010286331176758,0.0,249.49386596679688,218.0,33093.6953125,0.0,2285.257080078125,1.0,281.55780029296875,283.7280578613281,290.5845031738281,292.75,293.1499938964844,293.1499938964844,281.25,35912.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804101347923279,1.0,0.0,0.0,3.651955604553223,3.651979684829712,8.899062891032372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.14794921875,0.0,1534.6915283203125,1895.4371337890625,0.0,3220.424072265625,0.9056403040885924,1.0,0.0,3.0,1.0,0.0
12249300,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.6835367679595947,0.2796753644943237,0.2592240571975708,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.90529465675354,0.6683350205421448,0.6382135152816772,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9541702270507812,0.7699337005615234,0.5415135622024536,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.6892328262329102,0.2866149246692657,0.2794083058834076,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.4903651475906372,0.1082035452127456,0.5255053639411926,284.821533203125,284.95001220703125,296.0435485839844,287.5307312011719,296.75244140625,297.0013122558594,284.81036376953125,1.0,0.5870272517204285,0.3699691593647003,0.3699691593647003,1.0,1.0,-2.693927764892578,0.7013657093048096,1.992562174797058,0.0937547385692596,0.8986280560493469,0.8986280560493469,0.0,244.0610809326172,218.0,33750.10546875,0.0,2233.93212890625,1.0,281.3011779785156,283.53094482421875,290.6169128417969,292.8865661621094,293.1499938964844,293.1499938964844,281.25,36041.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891480565071106,1.0,0.0,0.0,3.650885581970215,3.650909662246704,8.89384864422027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.3515625,0.0,1534.4630126953125,1895.4371337890625,0.0,3324.051025390625,0.90544855594635,1.0,0.0,3.0,1.0,0.0
12249360,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.6846347451210022,0.2776770293712616,0.2573322355747223,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.9076182246208192,0.6652725338935852,0.6352307796478271,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.956729531288147,0.7665919065475464,0.5391567349433899,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.6905717849731445,0.2848419845104217,0.2776296436786651,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.4903441965579986,0.1069316118955612,0.5192617774009705,284.75396728515625,284.95001220703125,296.0151672363281,287.5172119140625,296.7425842285156,296.9979858398437,284.7507019042969,1.0,0.5818575620651245,0.3705519735813141,0.3705519735813141,1.0,1.0,-2.6756012439727783,0.6966630220413208,1.9789382219314573,0.0932608768343925,0.8965967893600464,0.8965967893600464,0.0,238.81951904296875,206.0,33645.53125,0.0,2179.761962890625,1.0,281.25830078125,283.4679260253906,290.5791320800781,292.8048095703125,293.1499938964844,293.1499938964844,281.54998779296875,36159.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968539834022522,1.0,0.0,0.0,3.646871089935303,3.646895170211792,8.874300760908227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.12939453125,0.0,1530.885986328125,1895.4371337890625,0.0,3374.2412109375,0.9046647548675536,1.0,0.0,3.0,1.0,0.0
12249420,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6881565451622009,0.274868756532669,0.2540759146213531,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9141060709953308,0.6608641147613525,0.6301963329315186,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9634426832199096,0.7622601985931396,0.5353482961654663,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6943227648735046,0.2820338904857635,0.2743387222290039,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.4907796084880829,0.1046521589159965,0.5066217184066772,284.9004821777344,284.95001220703125,295.9585876464844,287.4902038574219,296.7251281738281,296.9944152832031,284.9007568359375,1.0,0.5712991952896118,0.3717176616191864,0.3717176616191864,1.0,1.0,-2.6419100761413574,0.688193678855896,1.953716516494751,0.0923563316464424,0.8971281051635742,0.8971281051635742,0.0,227.4967041015625,194.0,32353.021484375,0.0,2074.255859375,1.0,281.5421142578125,283.6628723144531,290.4306945800781,292.5146179199219,293.1499938964844,293.1499938964844,281.8500061035156,36077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880412757396698,1.0,0.0,0.0,3.6431808471679688,3.643204689025879,8.856349609231984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2998046875,0.0,1526.1768798828125,1895.4371337890625,0.0,3220.448486328125,0.9038130044937134,1.0,0.0,3.0,1.0,0.0
12249480,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6881565451622009,0.274868756532669,0.2540759146213531,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9141060709953308,0.6608641147613525,0.6301963329315186,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9634426832199096,0.7622601985931396,0.5353482961654663,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6943227648735046,0.2820338904857635,0.2743387222290039,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.4907796084880829,0.1046521589159965,0.5066217184066772,284.9004821777344,284.95001220703125,295.9585876464844,287.4902038574219,296.7251281738281,296.9944152832031,284.9007568359375,1.0,0.5712991952896118,0.3717176616191864,0.3717176616191864,1.0,1.0,-2.6419100761413574,0.688193678855896,1.953716516494751,0.0923563316464424,0.8971281051635742,0.8971281051635742,0.0,227.4967041015625,194.0,32353.021484375,0.0,2074.255859375,1.0,281.5421142578125,283.6628723144531,290.4306945800781,292.5146179199219,293.1499938964844,293.1499938964844,281.8500061035156,36077.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880412757396698,1.0,0.0,0.0,3.6431808471679688,3.643204689025879,8.856349609231984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2998046875,0.0,1526.1768798828125,1895.4371337890625,0.0,3220.448486328125,0.9038130044937134,1.0,0.0,3.0,1.0,0.0
12249540,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6941285133361816,0.2732256948947906,0.2519668340682983,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9236391186714172,0.6578112840652466,0.6266518235206604,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9725112915039062,0.7598298192024231,0.5330986976623535,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7001467943191528,0.2800598740577698,0.2718611359596252,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.4928179383277893,0.1029252260923385,0.4961301684379577,285.0781555175781,284.95001220703125,295.9021301269531,287.4632568359375,296.7118225097656,296.99676513671875,285.0787353515625,1.0,0.5609518885612488,0.3728833198547363,0.3728833198547363,1.0,1.0,-2.616823434829712,0.6825599670410156,1.9342634677886963,0.092395395040512,0.900317907333374,0.900317907333374,0.0,215.1512756347656,182.0,31233.322265625,0.0,1979.751708984375,1.0,281.8417358398437,283.88690185546875,290.3712463378906,292.36065673828125,293.1499938964844,293.1499938964844,281.54998779296875,35894.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578841090202332,1.0,0.0,0.0,3.6464569568634033,3.6464810371398926,8.872285093275423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6162109375,0.0,1528.443115234375,1895.4371337890625,0.0,3009.161865234375,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
12249600,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6941285133361816,0.2732256948947906,0.2519668340682983,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9236391186714172,0.6578112840652466,0.6266518235206604,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9725112915039062,0.7598298192024231,0.5330986976623535,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7001467943191528,0.2800598740577698,0.2718611359596252,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.4928179383277893,0.1029252260923385,0.4961301684379577,285.0781555175781,284.95001220703125,295.9021301269531,287.4632568359375,296.7118225097656,296.99676513671875,285.0787353515625,1.0,0.5609518885612488,0.3728833198547363,0.3728833198547363,1.0,1.0,-2.616823434829712,0.6825599670410156,1.9342634677886963,0.092395395040512,0.900317907333374,0.900317907333374,0.0,215.1512756347656,182.0,31233.322265625,0.0,1979.751708984375,1.0,281.8417358398437,283.88690185546875,290.3712463378906,292.36065673828125,293.1499938964844,293.1499938964844,281.54998779296875,35894.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578841090202332,1.0,0.0,0.0,3.6464569568634033,3.6464810371398926,8.872285093275423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6162109375,0.0,1528.443115234375,1895.4371337890625,0.0,3009.161865234375,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
12249660,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6996683478355408,0.2703439891338348,0.2494700402021408,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.9328210949897766,0.6529017686843872,0.622324526309967,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.980456292629242,0.7546693682670593,0.5299782752990723,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7056981325149536,0.2772674858570099,0.2691629528999328,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.4948752522468567,0.1009432896971702,0.4860185980796814,284.7853088378906,284.95001220703125,295.84588623046875,287.4364013671875,296.4625244140625,296.9964599609375,284.7767028808594,1.0,0.5504571199417114,0.6237300038337708,0.6237300038337708,0.6000000238418579,1.0,-2.589495658874512,1.217400074005127,1.3720955848693848,0.6329936981201172,0.896072506904602,0.896072506904602,0.0,203.64112854003903,170.0,30934.6953125,0.0,1885.861083984375,1.0,281.5578308105469,283.59637451171875,290.4537658691406,292.5129699707031,293.1499938964844,293.1499938964844,281.8500061035156,36129.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665518760681152,1.0,0.0,0.0,3.643497467041016,3.643521547317505,8.857889497448923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6259765625,0.0,1526.9100341796875,1895.4371337890625,0.0,3090.464111328125,0.9038779735565186,1.0,0.0,3.0,1.0,0.0
12249720,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6996683478355408,0.2703439891338348,0.2494700402021408,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.9328210949897766,0.6529017686843872,0.622324526309967,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.980456292629242,0.7546693682670593,0.5299782752990723,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7056981325149536,0.2772674858570099,0.2691629528999328,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.4948752522468567,0.1009432896971702,0.4860185980796814,284.7853088378906,284.95001220703125,295.84588623046875,287.4364013671875,296.4625244140625,296.9964599609375,284.7767028808594,1.0,0.5504571199417114,0.6237300038337708,0.6237300038337708,0.6000000238418579,1.0,-2.589495658874512,1.217400074005127,1.3720955848693848,0.6329936981201172,0.896072506904602,0.896072506904602,0.0,203.64112854003903,170.0,30934.6953125,0.0,1885.861083984375,1.0,281.5578308105469,283.59637451171875,290.4537658691406,292.5129699707031,293.1499938964844,293.1499938964844,281.8500061035156,36129.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665518760681152,1.0,0.0,0.0,3.643497467041016,3.643521547317505,8.857889497448923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6259765625,0.0,1526.9100341796875,1895.4371337890625,0.0,3090.464111328125,0.9038779735565186,1.0,0.0,3.0,1.0,0.0
12249780,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7051640152931213,0.267483651638031,0.2462725937366485,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9424715638160706,0.6482411623001099,0.6171953678131104,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9880764484405518,0.7496134042739868,0.5258464813232422,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7112683057785034,0.2743285596370697,0.265841394662857,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.4965931475162506,0.0987210199236869,0.4738844931125641,284.851806640625,284.95001220703125,295.78985595703125,287.4096069335937,295.9869079589844,296.99371337890625,284.84735107421875,1.0,0.539643406867981,0.8745766878128052,0.8745766878128052,0.2000000029802322,1.0,-2.5559563636779785,2.1612253189086914,0.3947310745716095,1.5819687843322754,0.8954328298568726,0.8954328298568726,0.0,192.0380096435547,158.0,28902.09765625,0.0,1788.336669921875,1.0,281.84210205078125,283.7419738769531,290.3164367675781,292.20916748046875,293.1499938964844,293.1499938964844,282.1499938964844,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440437316894531,1.0,0.0,0.0,3.6386547088623047,3.638678550720215,8.834358027343114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.23486328125,0.0,1521.4451904296875,1895.4371337890625,0.0,2879.51806640625,0.9028126001358032,1.0,0.0,3.0,1.0,0.0
12249840,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7051640152931213,0.267483651638031,0.2462725937366485,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9424715638160706,0.6482411623001099,0.6171953678131104,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9880764484405518,0.7496134042739868,0.5258464813232422,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7112683057785034,0.2743285596370697,0.265841394662857,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.4965931475162506,0.0987210199236869,0.4738844931125641,284.851806640625,284.95001220703125,295.78985595703125,287.4096069335937,295.9869079589844,296.99371337890625,284.84735107421875,1.0,0.539643406867981,0.8745766878128052,0.8745766878128052,0.2000000029802322,1.0,-2.5559563636779785,2.1612253189086914,0.3947310745716095,1.5819687843322754,0.8954328298568726,0.8954328298568726,0.0,192.0380096435547,158.0,28902.09765625,0.0,1788.336669921875,1.0,281.84210205078125,283.7419738769531,290.3164367675781,292.20916748046875,293.1499938964844,293.1499938964844,282.1499938964844,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440437316894531,1.0,0.0,0.0,3.6386547088623047,3.638678550720215,8.834358027343114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.23486328125,0.0,1521.4451904296875,1895.4371337890625,0.0,2879.51806640625,0.9028126001358032,1.0,0.0,3.0,1.0,0.0
12249900,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7087618112564087,0.2663926482200622,0.244973599910736,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9482538104057312,0.6463485956192017,0.6150382161140442,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9924478530883788,0.7476741075515747,0.5241851210594177,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7146293520927429,0.2730756998062134,0.2643535435199737,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.497923880815506,0.0977111458778381,0.4681065678596496,284.95263671875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.99346923828125,284.9611511230469,1.0,0.5342873334884644,1.0,1.0,0.0,1.0,-2.541086196899414,2.5410614013671875,2.467434387654066e-05,1.9637401103973389,0.8963918685913086,0.8963918685913086,0.0,186.00938415527344,158.0,27683.599609375,0.0,1742.4678955078125,1.0,282.09844970703125,283.89892578125,290.2420654296875,291.9951477050781,293.1499938964844,293.1499938964844,282.1499938964844,36060.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254996538162231,1.0,0.0,0.0,3.637327194213867,3.637351036071777,8.827913120512676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.4814453125,0.0,1519.5660400390625,1895.4371337890625,0.0,2706.593017578125,0.9025222063064576,1.0,0.0,3.0,1.0,0.0
12249960,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7124919295310974,0.2655207812786102,0.2439184784889221,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.954109787940979,0.6447736024856567,0.6132526993751526,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9967561960220336,0.7461742758750916,0.5228933095932007,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7180526256561279,0.2719937860965729,0.2630567848682403,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.4993939697742462,0.0967940911650657,0.462771862745285,284.9963684082031,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9941711425781,284.9969177246094,1.0,0.5289055109024048,1.0,1.0,0.0,1.0,-2.5281503200531006,2.5281453132629395,5.141331257618731e-06,1.9537690877914429,0.8971867561340332,0.8971867561340332,0.0,180.03919982910156,161.0,27467.919921875,0.0,1698.364501953125,1.0,282.14166259765625,283.94403076171875,290.243896484375,292.0107727050781,293.1499938964844,293.1499938964844,282.45001220703125,35989.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118346929550171,1.0,0.0,0.0,3.638188362121582,3.638212203979492,8.832093953969888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.7412109375,0.0,1519.98974609375,1895.4371337890625,0.0,2580.099365234375,0.902641773223877,1.0,0.0,3.0,1.0,0.0
12250020,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7157179713249207,0.264286071062088,0.2424685359001159,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9593125581741332,0.6423324942588806,0.610553503036499,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9990000128746032,0.7442627549171448,0.5193386077880859,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.720818042755127,0.2702547609806061,0.2610786259174347,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.4996583759784698,0.0952547714114189,0.4544205367565155,285.20318603515625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9984130859375,285.203857421875,1.0,0.5227872729301453,1.0,1.0,0.0,1.0,-2.506471872329712,2.506466865539551,5.053248514741426e-06,1.937044262886048,0.9022872447967528,0.9022872447967528,0.0,173.99998474121094,164.0,26565.95703125,0.0,1642.33154296875,1.0,282.44171142578125,284.1807861328125,290.2362670898437,291.9303894042969,293.1499938964844,293.1499938964844,282.1499938964844,35751.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838859558105469,1.0,0.0,0.0,3.6467034816741934,3.646727561950684,8.873485057847574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.8603515625,0.0,1527.6444091796875,1895.4371337890625,0.0,2325.09912109375,0.9043869972229004,1.0,0.0,3.0,1.0,0.0
12250080,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7157179713249207,0.264286071062088,0.2424685359001159,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9593125581741332,0.6423324942588806,0.610553503036499,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9990000128746032,0.7442627549171448,0.5193386077880859,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.720818042755127,0.2702547609806061,0.2610786259174347,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.4996583759784698,0.0952547714114189,0.4544205367565155,285.20318603515625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9984130859375,285.203857421875,1.0,0.5227872729301453,1.0,1.0,0.0,1.0,-2.506471872329712,2.506466865539551,5.053248514741426e-06,1.937044262886048,0.9022872447967528,0.9022872447967528,0.0,173.99998474121094,164.0,26565.95703125,0.0,1642.33154296875,1.0,282.44171142578125,284.1807861328125,290.2362670898437,291.9303894042969,293.1499938964844,293.1499938964844,282.1499938964844,35751.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838859558105469,1.0,0.0,0.0,3.6467034816741934,3.646727561950684,8.873485057847574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.8603515625,0.0,1527.6444091796875,1895.4371337890625,0.0,2325.09912109375,0.9043869972229004,1.0,0.0,3.0,1.0,0.0
12250140,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7150665521621704,0.2617181837558746,0.2405779957771301,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9590719938278198,0.6379306316375732,0.6070563793182373,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9990000128746032,0.7399338483810425,0.5168150067329407,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7200537323951721,0.2676310539245605,0.2588952183723449,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.4974705874919891,0.0934009104967117,0.446623831987381,284.9620056152344,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9991760253906,284.9584045410156,1.0,0.5190396904945374,1.0,1.0,0.0,1.0,-2.4849865436553955,2.4849815368652344,4.967251697962638e-06,1.9205543994903564,0.9005749225616455,0.9005749225616455,0.0,171.9684295654297,167.0,26855.90234375,0.0,1604.3701171875,1.0,282.1578063964844,283.9205627441406,290.3633117675781,292.150390625,293.1499938964844,293.1499938964844,281.8500061035156,35923.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961846590042114,1.0,0.0,0.0,3.650766372680664,3.650790452957153,8.893267704479513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.525390625,0.0,1533.446533203125,1895.4371337890625,0.0,2436.5947265625,0.9053777456283568,1.0,0.0,3.0,1.0,0.0
12250200,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7150665521621704,0.2617181837558746,0.2405779957771301,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9590719938278198,0.6379306316375732,0.6070563793182373,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9990000128746032,0.7399338483810425,0.5168150067329407,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7200537323951721,0.2676310539245605,0.2588952183723449,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.4974705874919891,0.0934009104967117,0.446623831987381,284.9620056152344,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9991760253906,284.9584045410156,1.0,0.5190396904945374,1.0,1.0,0.0,1.0,-2.4849865436553955,2.4849815368652344,4.967251697962638e-06,1.9205543994903564,0.9005749225616455,0.9005749225616455,0.0,171.9684295654297,167.0,26855.90234375,0.0,1604.3701171875,1.0,282.1578063964844,283.9205627441406,290.3633117675781,292.150390625,293.1499938964844,293.1499938964844,281.8500061035156,35923.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961846590042114,1.0,0.0,0.0,3.650766372680664,3.650790452957153,8.893267704479513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.525390625,0.0,1533.446533203125,1895.4371337890625,0.0,2436.5947265625,0.9053777456283568,1.0,0.0,3.0,1.0,0.0
