time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250260,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.7100720405578613,0.2577707469463348,0.2373685836791992,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.9534640312194824,0.6317518949508667,0.601686418056488,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.9968124628067015,0.732343852519989,0.5141112804412842,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7154446244239807,0.2638841867446899,0.2556741237640381,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.4919559359550476,0.0907827839255333,0.4361019730567932,284.69464111328125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9923095703125,284.6905517578125,1.0,0.5162482857704163,1.0,1.0,0.0,1.0,-2.454940795898437,2.4549360275268555,4.8482838792551775e-06,1.897507309913636,0.8950510621070862,0.8950510621070862,0.0,172.9843292236328,170.0,27065.173828125,0.0,1568.327880859375,1.0,281.8582458496094,283.6385192871094,290.36639404296875,292.2002258300781,293.1499938964844,293.1499938964844,282.1499938964844,36220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135320544242859,1.0,0.0,0.0,3.643644094467163,3.643668174743652,8.858602313921438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.07177734375,0.0,1527.7557373046875,1895.4371337890625,0.0,2595.757080078125,0.9039798378944396,1.0,0.0,3.0,1.0,0.0
12250320,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.7100720405578613,0.2577707469463348,0.2373685836791992,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.9534640312194824,0.6317518949508667,0.601686418056488,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.9968124628067015,0.732343852519989,0.5141112804412842,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7154446244239807,0.2638841867446899,0.2556741237640381,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.4919559359550476,0.0907827839255333,0.4361019730567932,284.69464111328125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9923095703125,284.6905517578125,1.0,0.5162482857704163,1.0,1.0,0.0,1.0,-2.454940795898437,2.4549360275268555,4.8482838792551775e-06,1.897507309913636,0.8950510621070862,0.8950510621070862,0.0,172.9843292236328,170.0,27065.173828125,0.0,1568.327880859375,1.0,281.8582458496094,283.6385192871094,290.36639404296875,292.2002258300781,293.1499938964844,293.1499938964844,282.1499938964844,36220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135320544242859,1.0,0.0,0.0,3.643644094467163,3.643668174743652,8.858602313921438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.07177734375,0.0,1527.7557373046875,1895.4371337890625,0.0,2595.757080078125,0.9039798378944396,1.0,0.0,3.0,1.0,0.0
12250380,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7043667435646057,0.254831999540329,0.2344566285610199,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.946935534477234,0.627151608467102,0.5969130992889404,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9920985698699952,0.7271209955215454,0.5099480152130127,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7099384665489197,0.2606907188892364,0.2525108158588409,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4853653907775879,0.0882037654519081,0.4245684444904327,284.8741760253906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98651123046875,284.8747253417969,1.0,0.5138499736785889,1.0,1.0,0.0,1.0,-2.4230294227600098,2.423024654388428,4.723042820842238e-06,1.8727575540542605,0.8954885601997375,0.8954885601997375,0.0,174.82611083984375,173.0,26083.294921875,0.0,1533.9454345703125,1.0,282.1421203613281,283.8536071777344,290.2044677734375,291.9104919433594,293.1499938964844,293.1499938964844,282.45001220703125,36119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939277291297913,1.0,0.0,0.0,3.638186454772949,3.6382102966308594,8.832084290588682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.40673828125,0.0,1520.959716796875,1895.4371337890625,0.0,2416.04296875,0.9027275443077089,1.0,0.0,3.0,1.0,0.0
12250440,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7043667435646057,0.254831999540329,0.2344566285610199,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.946935534477234,0.627151608467102,0.5969130992889404,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9920985698699952,0.7271209955215454,0.5099480152130127,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7099384665489197,0.2606907188892364,0.2525108158588409,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4853653907775879,0.0882037654519081,0.4245684444904327,284.8741760253906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98651123046875,284.8747253417969,1.0,0.5138499736785889,1.0,1.0,0.0,1.0,-2.4230294227600098,2.423024654388428,4.723042820842238e-06,1.8727575540542605,0.8954885601997375,0.8954885601997375,0.0,174.82611083984375,173.0,26083.294921875,0.0,1533.9454345703125,1.0,282.1421203613281,283.8536071777344,290.2044677734375,291.9104919433594,293.1499938964844,293.1499938964844,282.45001220703125,36119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939277291297913,1.0,0.0,0.0,3.638186454772949,3.6382102966308594,8.832084290588682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.40673828125,0.0,1520.959716796875,1895.4371337890625,0.0,2416.04296875,0.9027275443077089,1.0,0.0,3.0,1.0,0.0
12250500,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7022813558578491,0.2538357079029083,0.2334615588188171,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.94443541765213,0.6254799365997314,0.5951855778694153,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9903239607810974,0.7254051566123962,0.5085873603820801,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7076955437660217,0.259445309638977,0.2512650489807129,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.4824986755847931,0.0871269404888153,0.4196071922779083,285.03045654296875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9859924316406,285.04278564453125,1.0,0.5129514932632446,1.0,1.0,0.0,1.0,-2.41066312789917,2.410658597946167,4.674983756558504e-06,1.8631759881973269,0.8975144028663635,0.8975144028663635,0.0,175.56056213378906,173.0,25363.767578125,0.0,1520.8797607421875,1.0,282.3984680175781,284.04449462890625,290.1343688964844,291.72906494140625,293.1499938964844,293.1499938964844,282.45001220703125,36006.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779701948165894,1.0,0.0,0.0,3.638190984725952,3.6382148265838623,8.832106459522038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.57861328125,0.0,1520.11669921875,1895.4371337890625,0.0,2271.935302734375,0.9026976227760316,1.0,0.0,3.0,1.0,0.0
12250560,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7006595134735107,0.2530692815780639,0.2327514737844467,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.94239741563797,0.6240984201431274,0.5938661098480225,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.9889017343521118,0.7240662574768066,0.507633626461029,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7058241367340088,0.2583924233913421,0.2502501904964447,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.4799540936946869,0.0861977562308311,0.4153372943401336,285.083740234375,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.987060546875,285.0846252441406,1.0,0.5122756958007812,1.0,1.0,0.0,1.0,-2.4007275104522705,2.4007227420806885,4.636564881366212e-06,1.855483174324036,0.8989999890327454,0.8989999890327454,0.0,176.20291137695312,176.0,25197.318359375,0.0,1510.6650390625,1.0,282.4417724609375,284.093505859375,290.1440124511719,291.7671203613281,293.1499938964844,293.1499938964844,282.75,35902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679264545440674,1.0,0.0,0.0,3.641021251678467,3.641045093536377,8.845852335070958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.50146484375,0.0,1522.47412109375,1895.4371337890625,0.0,2182.447265625,0.90321946144104,1.0,0.0,3.0,1.0,0.0
12250620,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.6976333260536194,0.2518308758735657,0.2316262274980545,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.9383779168128968,0.6217232346534729,0.5915970206260681,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.9860525131225586,0.7218217253684998,0.5060392022132874,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.7022766470909119,0.256574422121048,0.2485228478908538,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.4750883281230926,0.0845973119139671,0.4081432819366455,285.2961730957031,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9915771484375,285.2971496582031,1.0,0.5114390254020691,1.0,1.0,0.0,1.0,-2.3840129375457764,2.384008407592773,4.572362740873359e-06,1.8425724506378167,0.9053683876991272,0.9053683876991272,0.0,177.719970703125,179.0,24377.734375,0.0,1495.3883056640625,1.0,282.7417297363281,284.334228515625,290.1312255859375,291.6943054199219,293.1499938964844,293.1499938964844,282.45001220703125,35642.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453795075416565,1.0,0.0,0.0,3.653558015823364,3.6535820960998535,8.906874313652224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.439453125,0.0,1534.4501953125,1895.4371337890625,0.0,1985.6126708984373,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12250680,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.6976333260536194,0.2518308758735657,0.2316262274980545,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.9383779168128968,0.6217232346534729,0.5915970206260681,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.9860525131225586,0.7218217253684998,0.5060392022132874,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.7022766470909119,0.256574422121048,0.2485228478908538,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.4750883281230926,0.0845973119139671,0.4081432819366455,285.2961730957031,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9915771484375,285.2971496582031,1.0,0.5114390254020691,1.0,1.0,0.0,1.0,-2.3840129375457764,2.384008407592773,4.572362740873359e-06,1.8425724506378167,0.9053683876991272,0.9053683876991272,0.0,177.719970703125,179.0,24377.734375,0.0,1495.3883056640625,1.0,282.7417297363281,284.334228515625,290.1312255859375,291.6943054199219,293.1499938964844,293.1499938964844,282.45001220703125,35642.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453795075416565,1.0,0.0,0.0,3.653558015823364,3.6535820960998535,8.906874313652224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.439453125,0.0,1534.4501953125,1895.4371337890625,0.0,1985.6126708984373,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12250740,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.6928975582122803,0.0,0.2298687994480133,296.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.9321789145469666,0.0,0.5882903337478638,296.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.9812747240066528,0.0,0.5033048391342163,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.6973093152046204,0.0,0.246421068906784,296.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.4686260223388672,0.0,0.4008608758449554,285.0550231933594,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.992431640625,285.0510559082031,0.0,0.0,1.0,1.0,0.0,1.0,-2.3633816242218018,2.363377094268799,4.494027507462306e-06,1.826783299446106,0.0,0.0,0.0,180.3471069335937,60.0,24671.265625,0.0,1479.7578125,0.0,282.4577331542969,284.072509765625,290.2540588378906,291.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,35797.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6623034477233887,3.662327527999878,8.949565426519257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1545.3807373046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.6928975582122803,0.0,0.2298687994480133,296.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.9321789145469666,0.0,0.5882903337478638,296.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.9812747240066528,0.0,0.5033048391342163,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.6973093152046204,0.0,0.246421068906784,296.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.4686260223388672,0.0,0.4008608758449554,285.0550231933594,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.992431640625,285.0510559082031,0.0,0.0,1.0,1.0,0.0,1.0,-2.3633816242218018,2.363377094268799,4.494027507462306e-06,1.826783299446106,0.0,0.0,0.0,180.3471069335937,60.0,24671.265625,0.0,1479.7578125,0.0,282.4577331542969,284.072509765625,290.2540588378906,291.91162109375,293.1499938964844,293.1499938964844,278.1499938964844,35797.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6623034477233887,3.662327527999878,8.949565426519257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1545.3807373046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0009235107572749,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0009725070558488,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0546102970838546,0.0,0.0007182903937064,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.000972498615738,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0046129538677632,285.1347961425781,294.1499938964844,295.3121643066406,287.18072509765625,295.32147216796875,296.8011169433594,284.08367919921875,0.0,0.0,0.7187206745147705,0.7187206745147705,0.2812792956829071,1.0,-0.0098415426909923,0.0099133607000112,-7.181811088230461e-05,-0.0123854866251349,0.0,0.0,0.0,-0.051883865147829,60.0,1020.9390258789062,-0.0,-6.6036786847689655e-06,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94330514294623e-19,9.014869707617021e-19,2.2815988881157572e-23,6.25206718010983e-16,6.251982476815105e-16,8.465639423093313e-21,0.0,0.0,-0.0,0.0,0.0,7.477514697642805e-32,7.459829639041466e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0009125362266786,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0022351734805852,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0009241335792466,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0009769338648766,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0018231910653412,285.1309814453125,294.1499938964844,295.2962646484375,287.172607421875,295.31561279296875,296.701904296875,283.8863830566406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0083970800042152,0.0085301101207733,-0.0001330302329733,-0.0132692959159612,0.0,0.0,0.0,-0.0447421222925186,60.0,593.8373413085938,-0.0,-4.63798460259568e-06,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.792231542391394e-28,8.020688364831222e-28,9.12976933865578e-31,-7.244293949145483e-18,-7.239155503180302e-18,-5.138782411200041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0001188212481793,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0001616054796613,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001266403996851,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001255820243386,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0005152150406502,285.1282043457031,294.1499938964844,295.2694702148437,287.1585693359375,295.314453125,296.5023193359375,283.734130859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012576641747727,0.003138787811622,-0.0018811236368492,-0.0164929497987031,0.0,0.0,0.0,-0.0086891911923885,60.0,234.024154663086,-0.0,-1.078404636700725e-07,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.825289340675577e-40,-2.4506748323190996e-40,-5.69067306362308e-41,-1.4737880205031562e-20,-1.189604951181735e-20,-2.8418306932142108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.595599112799393e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001019795745378,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.550785812782124e-05,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001010577325359,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004773001128342,285.12713623046875,294.1499938964844,295.2427673339844,287.14410400390625,295.3139038085937,296.3133544921875,283.69244384765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001022336888127,0.0008187483763322,0.0002035885408986,-0.0185408350080251,0.0,0.0,0.0,-0.0084092365577816,60.0,90.52332305908205,-0.0,-7.126071466245777e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.428446215624881e-21,3.812193927198824e-21,3.616252692322841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.530626266496256e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000100373319583,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.413750427076593e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001003619690891,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004760338924825,285.12603759765625,294.1499938964844,295.21612548828125,287.1292419433594,295.3131408691406,296.1501770019531,283.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154610499739,3.643753743176603e-08,0.0010154246119782,-0.0191819965839386,0.0,0.0,0.0,-0.0086218677461147,60.0,37.843170166015625,-0.0,-7.032861049083294e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.566803482184311e-21,3.784522150769511e-21,3.782280927518018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.525594214210288e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001003102370304,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.408889359794557e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001003088473225,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.000475804292364,285.1248779296875,294.1499938964844,295.1895446777344,287.11395263671875,295.3121337890625,296.0086975097656,283.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.85543632507324,-0.0,-7.025455062148468e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.56836494714922e-21,3.784208726865536e-21,3.784156220283684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.51915717450902e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001002421995508,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.403859490295872e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001002410717774,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004754835390485,285.1222839355469,294.1499938964844,295.13653564453125,287.0822448730469,295.3094482421875,295.77667236328125,283.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.372798919677734,-0.0,-7.01593734220296e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.51915717450902e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001002421995508,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.403859490295872e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001002410717774,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004754835390485,285.1222839355469,294.1499938964844,295.13653564453125,287.0822448730469,295.3094482421875,295.77667236328125,283.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.372798919677734,-0.0,-7.01593734220296e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.516082354821263e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001002098069875,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.401467155432329e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.000100208693766,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004753301327582,285.1200866699219,294.1499938964844,295.0951843261719,287.0564270019531,295.3067321777344,295.6311340332031,283.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140798985958,7.510456256909492e-09,0.0010140723315998,-0.0187278110533952,0.0,0.0,0.0,-0.008536072447896,60.0,8.18387222290039,-0.0,-7.01138418435221e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.515501005807891e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001002036806312,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.401014590868726e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001002025674097,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004753011162392,285.11944580078125,294.1499938964844,295.0837097167969,287.0491027832031,295.3058776855469,295.5951538085937,283.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.06375503540039,-0.0,-7.010521585470998e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.51417168835178e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001001896744128,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.399979222100228e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001001885757432,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004752349341288,285.1163330078125,294.1499938964844,295.03106689453125,287.01470947265625,295.3014221191406,295.4491577148437,283.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.824458122253418,-0.0,-7.008536329067283e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.51417168835178e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001001896744128,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,7.399979222100228e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001001885757432,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004752349341288,285.1163330078125,294.1499938964844,295.03106689453125,287.01470947265625,295.3014221191406,295.4491577148437,283.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.824458122253418,-0.0,-7.008536329067283e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.514733392279596e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001001955752144,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.400415779557079e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001001944910967,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.000475263223052,285.1130065917969,294.1499938964844,294.9785461425781,286.9791259765625,295.29608154296875,295.3284912109375,283.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.72977352142334,-0.0,-7.00933782127322e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.514733392279596e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001001955752144,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.400415779557079e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001001944910967,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.000475263223052,285.1130065917969,294.1499938964844,294.9785461425781,286.9791259765625,295.29608154296875,295.3284912109375,283.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,7.72977352142334,-0.0,-7.00933782127322e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.5155875897035e-05,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.000100204568298,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.401079346891493e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001002034914563,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004753060056827,285.1112365722656,294.1499938964844,294.95233154296875,286.9609375,295.2930908203125,295.2753601074219,283.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503686560994538e-09,0.0010140143567696,-0.0187100786715745,0.0,0.0,0.0,-0.0085327150300145,60.0,7.692582130432129,-0.0,-7.010583402689009e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.516751015326008e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001002168137347,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.401984476018697e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001002157441689,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004753642424475,285.10943603515625,294.1499938964844,294.9261474609375,286.9425048828125,295.2899169921875,295.2261047363281,283.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.657291412353516,-0.0,-7.012285863083889e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.51978872762993e-05,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001002487915684,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.404346251860261e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001002477365545,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004755161935463,285.105712890625,294.1499938964844,294.87384033203125,286.90496826171875,295.28289794921875,295.13690185546875,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585061460733,60.0,7.589687347412109,-0.0,-7.01673670278069e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.51978872762993e-05,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001002487915684,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,7.404346251860261e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001002477365545,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004755161935463,285.105712890625,294.1499938964844,294.87384033203125,286.90496826171875,295.28289794921875,295.13690185546875,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585061460733,60.0,7.589687347412109,-0.0,-7.01673670278069e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.523413609713316e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001002869539661,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.407164230244234e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001002859062282,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004756974522024,285.101806640625,294.1499938964844,294.82159423828125,286.8666687011719,295.27508544921875,295.057373046875,284.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.524723529815674,-0.0,-7.022056536243326e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.523413609713316e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001002869539661,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.407164230244234e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001002859062282,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004756974522024,285.101806640625,294.1499938964844,294.82159423828125,286.8666687011719,295.27508544921875,295.057373046875,284.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.524723529815674,-0.0,-7.022056536243326e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.527205838821828e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001003268771455,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.410113175865263e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001003258439595,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004758870927616,285.0977478027344,294.1499938964844,294.7694091796875,286.8276672363281,295.2664489746094,294.98492431640625,284.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.4617438316345215,-0.0,-7.027624349120742e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.527205838821828e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001003268771455,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.410113175865263e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0001003258439595,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004758870927616,285.0977478027344,294.1499938964844,294.7694091796875,286.8276672363281,295.2664489746094,294.98492431640625,284.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.4617438316345215,-0.0,-7.027624349120742e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.53077178564854e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001003644210868,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.412886043312028e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001003634024527,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004760654410347,285.0935363769531,294.1499938964844,294.7171936035156,286.78814697265625,295.2570495605469,294.9176330566406,284.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.400336265563965,-0.0,-7.032862470168767e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.53077178564854e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001003644210868,299.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,7.412886043312028e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001003634024527,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004760654410347,285.0935363769531,294.1499938964844,294.7171936035156,286.78814697265625,295.2570495605469,294.9176330566406,284.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.400336265563965,-0.0,-7.032862470168767e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.532359399599954e-05,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001003811339614,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.414120045723394e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0001003801153274,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004761448362842,285.09136962890625,294.1499938964844,294.69110107421875,286.7682189941406,295.2520446777344,294.8855285644531,284.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.370108127593994,-0.0,-7.035193050342059e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.533764387015252e-05,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0001003959259833,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.415212894557044e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001003949146252,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004762151220347,285.0892028808594,294.1499938964844,294.6649780273437,286.7481994628906,295.2468566894531,294.8542175292969,284.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.340140342712402,-0.0,-7.037255045361236e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
