time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252420,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.535904246149585e-05,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000100418452348,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.416876906063408e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001004174555419,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004763222241308,285.08477783203125,294.1499938964844,294.6127319335937,286.7079467773437,295.23590087890625,294.7936706542969,284.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.280833721160889,-0.0,-7.040390670454144e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.535904246149585e-05,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000100418452348,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.416876906063408e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001004174555419,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004763222241308,285.08477783203125,294.1499938964844,294.6127319335937,286.7079467773437,295.23590087890625,294.7936706542969,284.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.280833721160889,-0.0,-7.040390670454144e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.537005826132372e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001004300429485,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.417732558678836e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001004290606942,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004763774340972,285.08026123046875,294.1499938964844,294.5604248046875,286.66748046875,295.2242126464844,294.7352905273437,284.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.22216796875,-0.0,-7.04199365486602e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.537005826132372e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001004300429485,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.417732558678836e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001004290606942,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004763774340972,285.08026123046875,294.1499938964844,294.5604248046875,286.66748046875,295.2242126464844,294.7352905273437,284.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.22216796875,-0.0,-7.04199365486602e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.537002915749326e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001004299992928,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.41772964829579e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0001004290315904,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004763774923048,285.0756530761719,294.1499938964844,294.50799560546875,286.626953125,295.2117919921875,294.6785583496094,284.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.163971424102783,-0.0,-7.04196523315659e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.537002915749326e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001004299992928,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.41772964829579e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0001004290315904,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004763774923048,285.0756530761719,294.1499938964844,294.50799560546875,286.626953125,295.2117919921875,294.6785583496094,284.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.163971424102783,-0.0,-7.04196523315659e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.535966819385068e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001004190780804,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.416922744596377e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.000100418117654,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004763259203173,285.07098388671875,294.1499938964844,294.4554748535156,286.58648681640625,295.1986694335937,294.6230773925781,284.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.106168270111084,-0.0,-7.040411986736217e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.535966819385068e-05,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001004190780804,299.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.416922744596377e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.000100418117654,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004763259203173,285.07098388671875,294.1499938964844,294.4554748535156,286.58648681640625,295.1986694335937,294.6230773925781,284.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.106168270111084,-0.0,-7.040411986736217e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.535123535897584e-05,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0001004101868602,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.416266453219578e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001004092337097,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004762838943861,285.0686340332031,294.1499938964844,294.4291687011719,286.5662841796875,295.1918334960937,294.595703125,284.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.077419281005859,-0.0,-7.039155036636657e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.534113632980734e-05,299.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001003995494102,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.415480649797246e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0001003986035357,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004762335738632,285.0662841796875,294.1499938964844,294.4028015136719,286.546142578125,295.184814453125,294.5685119628906,284.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732381845926284e-09,0.0010159700177609,-0.0193090476095676,0.0,0.0,0.0,-0.0086460895836353,60.0,7.048788547515869,-0.0,-7.03765294929326e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.531753312330692e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000100374687463,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.413643470499665e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001003737488645,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.000476115848869,285.0615234375,294.1499938964844,294.3499450683594,286.506103515625,295.1702575683594,294.5146484375,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.9919538497924805,-0.0,-7.03414571034955e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.531753312330692e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.000100374687463,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.413643470499665e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0001003737488645,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.000476115848869,285.0615234375,294.1499938964844,294.3499450683594,286.506103515625,295.1702575683594,294.5146484375,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.9919538497924805,-0.0,-7.03414571034955e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.529027011012658e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001003459692583,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.41152252885513e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001003450452117,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004759798466693,285.0567321777344,294.1499938964844,294.2969055175781,286.4664306640625,295.155029296875,294.4612121582031,284.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.935754776000977,-0.0,-7.030100590554866e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.529027011012658e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001003459692583,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.41152252885513e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0001003450452117,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0004759798466693,285.0567321777344,294.1499938964844,294.2969055175781,286.4664306640625,295.155029296875,294.4612121582031,284.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.935754776000977,-0.0,-7.030100590554866e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.526002395432442e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001003141078399,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.409169484162703e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001003131983452,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004758289433084,285.0519104003906,294.1499938964844,294.24365234375,286.42724609375,295.1390991210937,294.4081115722656,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.88018798828125,-0.0,-7.025616355349484e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.526002395432442e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001003141078399,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.409169484162703e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001003131983452,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004758289433084,285.0519104003906,294.1499938964844,294.24365234375,286.42724609375,295.1390991210937,294.4081115722656,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.88018798828125,-0.0,-7.025616355349484e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.522750042378902e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001002798453555,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.40663890610449e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001002789504127,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004756666894536,285.04705810546875,294.1499938964844,294.19012451171875,286.3887023925781,295.1225280761719,294.3551940917969,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.825227737426758,-0.0,-7.020798165058295e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.522750042378902e-05,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0001002798453555,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.40663890610449e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.0001002789504127,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004756666894536,285.04705810546875,294.1499938964844,294.19012451171875,286.3887023925781,295.1225280761719,294.3551940917969,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.825227737426758,-0.0,-7.020798165058295e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.521059109829366e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0001002620410872,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.405323412967846e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001002611461444,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004755823174491,285.0446472167969,294.1499938964844,294.16326904296875,286.3696594238281,295.1139831542969,294.3287658691406,284.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.797968864440918,-0.0,-7.018294212457479e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.519333980279045e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.000100243873021,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,7.40398172638379e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0001002429853542,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004754962574224,285.042236328125,294.1499938964844,294.1363525390625,286.350830078125,295.10528564453125,294.3023376464844,284.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.770853042602539,-0.0,-7.01574123240789e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.51580295804888e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0001002066710498,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.401234324788675e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001002057979349,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.000475320033729,285.0373840332031,294.1499938964844,294.082275390625,286.3138122558594,295.08740234375,294.2494812011719,284.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.7170281410217285,-0.0,-7.010515190586375e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.51580295804888e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0001002066710498,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.401234324788675e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001002057979349,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.000475320033729,285.0373840332031,294.1499938964844,294.082275390625,286.3138122558594,295.08740234375,294.2494812011719,284.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.7170281410217285,-0.0,-7.010515190586375e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.512178075965494e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001001684941002,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.398414163617417e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001001676282612,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.0004751391534227,285.0325622558594,294.1499938964844,294.0278625488281,286.2777099609375,295.06884765625,294.1965637207031,284.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.663707733154297,-0.0,-7.005154856187802e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.512178075965494e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0001001684941002,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,7.398414163617417e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001001676282612,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.0004751391534227,285.0325622558594,294.1499938964844,294.0278625488281,286.2777099609375,295.06884765625,294.1965637207031,284.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.663707733154297,-0.0,-7.005154856187802e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.508455696050078e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001001292912405,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.395519060082734e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001001284399535,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0004749534127768,285.0277404785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0496826171875,294.1434936523437,284.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216973451928e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.610833168029785,-0.0,-6.99965312378481e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.508455696050078e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0001001292912405,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.395519060082734e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001001284399535,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0004749534127768,285.0277404785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0496826171875,294.1434936523437,284.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216973451928e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.610833168029785,-0.0,-6.99965312378481e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.504606714472176e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0001000887496047,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.392524275928736e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001000879055936,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0004747613274957,285.0229187011719,294.1499938964844,293.9179382324219,286.208740234375,295.02984619140625,294.0902404785156,284.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.558327674865723,-0.0,-6.993967360813258e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.504606714472176e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0001000887496047,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.392524275928736e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0001000879055936,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0004747613274957,285.0229187011719,294.1499938964844,293.9179382324219,286.208740234375,295.02984619140625,294.0902404785156,284.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.558327674865723,-0.0,-6.993967360813258e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.502620378043504e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,0.0001000678239506,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.390978862531483e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0001000669872155,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0004746621707454,285.0205383300781,294.1499938964844,293.8902282714844,286.1922302246094,295.01971435546875,294.0635070800781,284.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.5321879386901855,-0.0,-6.991033529857307e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.50058238231577e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,0.0001000463598757,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,7.389393431367353e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001000455304165,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,0.0004745604528579,285.01812744140625,294.1499938964844,293.8623962402344,286.1760559082031,295.0093994140625,294.0367431640625,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.506107330322266,-0.0,-6.988025091914096e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.496322309132664e-05,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.000100001489045,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,7.386079232674092e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001000006741378,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004743478202726,285.0133972167969,294.1499938964844,293.8064270019531,286.1447448730469,294.98834228515625,293.9830322265625,284.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.454074859619141,-0.0,-6.981740341416298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.496322309132664e-05,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.000100001489045,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,7.386079232674092e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001000006741378,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004743478202726,285.0133972167969,294.1499938964844,293.8064270019531,286.1447448730469,294.98834228515625,293.9830322265625,284.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.454074859619141,-0.0,-6.981740341416298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.49176901485771e-05,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.995353320846334e-05,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.382537296507508e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.995272557716817e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004741205484606,285.0086669921875,294.1499938964844,293.75,286.1148376464844,294.9666442871094,293.9290466308594,284.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622054336416e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834659308195,60.0,6.402138710021973,-0.0,-6.975027844191575e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.49176901485771e-05,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.995353320846334e-05,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.382537296507508e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.995272557716817e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004741205484606,285.0086669921875,294.1499938964844,293.75,286.1148376464844,294.9666442871094,293.9290466308594,284.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202622054336416e-09,0.0010114401811733,-0.0179215408861637,0.0,0.0,0.0,-0.0083834659308195,60.0,6.402138710021973,-0.0,-6.975027844191575e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.487407078268006e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.9907600088045e-05,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.379144517472014e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.990679973270744e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0004739028518088,285.00396728515625,294.1499938964844,293.6933288574219,286.0859680175781,294.9443664550781,293.87481689453125,284.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.350409984588623,-0.0,-6.968599564061152e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.487407078268006e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,9.9907600088045e-05,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.379144517472014e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.990679973270744e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0004739028518088,285.00396728515625,294.1499938964844,293.6933288574219,286.0859680175781,294.9443664550781,293.87481689453125,284.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.350409984588623,-0.0,-6.968599564061152e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.483713802183048e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.986869554268196e-05,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.376271241810173e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.986790973925964e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004737185372505,284.99932861328125,294.1499938964844,293.6366577148437,286.0575256347656,294.92144775390625,293.8202819824219,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.299424648284912,-0.0,-6.963156096162494e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.483713802183048e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.986869554268196e-05,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.376271241810173e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.986790973925964e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004737185372505,284.99932861328125,294.1499938964844,293.6366577148437,286.0575256347656,294.92144775390625,293.8202819824219,284.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.299424648284912,-0.0,-6.963156096162494e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,9.482096356805414e-05,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.985166252590716e-05,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,7.375012501142919e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.985087672248484e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0004736378032248,284.9970092773437,294.1499938964844,293.6083374023437,286.0434875488281,294.9097595214844,293.7929382324219,284.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.2742600440979,-0.0,-6.960772225284019e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
