time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254760,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.480624430580065e-05,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,9.983615018427372e-05,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,7.373867265414447e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,9.9835371656809e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0004735643451567,284.9947204589844,294.1499938964844,293.5799865722656,286.029541015625,294.89794921875,293.7655334472656,284.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.249305725097656,-0.0,-6.958600806683536e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,9.478099673287944e-05,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.980955655919388e-05,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,7.371902756858617e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,9.980878530768678e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0004734383837785,284.9901733398437,294.1499938964844,293.5233459472656,286.0019836425781,294.87384033203125,293.7105407714844,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.1999945640563965,-0.0,-6.954876852205416e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,9.478099673287944e-05,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.980955655919388e-05,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,7.371902756858617e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,9.980878530768678e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0004734383837785,284.9901733398437,294.1499938964844,293.5233459472656,286.0019836425781,294.87384033203125,293.7105407714844,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656146239129e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.1999945640563965,-0.0,-6.954876852205416e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.476116247242317e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.978866000892594e-05,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,7.370359526248649e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.978790330933408e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004733394598588,284.98565673828125,294.1499938964844,293.4666748046875,285.97479248046875,294.84918212890625,293.6553649902344,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.151443004608154,-0.0,-6.951947995048613e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.476116247242317e-05,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,9.978866000892594e-05,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,7.370359526248649e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.978790330933408e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004733394598588,284.98565673828125,294.1499938964844,293.4666748046875,285.97479248046875,294.84918212890625,293.6553649902344,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788482755155e-09,0.0010097654303535,-0.0174086038023233,0.0,0.0,0.0,-0.0082863820716738,60.0,6.151443004608154,-0.0,-6.951947995048613e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.474654507357629e-05,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,9.977326408261432e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,7.369222294073552e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.977251465898009e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0004732666129712,284.981201171875,294.1499938964844,293.4100036621094,285.9479675292969,294.8239440917969,293.5999450683594,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,6.103602886199951,-0.0,-6.949786524046432e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.474654507357629e-05,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,9.977326408261432e-05,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,7.369222294073552e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,9.977251465898009e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0004732666129712,284.981201171875,294.1499938964844,293.4100036621094,285.9479675292969,294.8239440917969,293.5999450683594,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988427614373904e-09,0.0010096085024997,-0.0173605103045701,0.0,0.0,0.0,-0.0082772793248295,60.0,6.103602886199951,-0.0,-6.949786524046432e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.473691898165272e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.976311412174256e-05,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,7.368472870439291e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.976237925002351e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004732186789624,284.9767761230469,294.1499938964844,293.35333251953125,285.9214782714844,294.7981262207031,293.5443420410156,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.0564284324646,-0.0,-6.948356201519347e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.473691898165272e-05,299.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.976311412174256e-05,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,7.368472870439291e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.976237925002351e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004732186789624,284.9767761230469,294.1499938964844,293.35333251953125,285.9214782714844,294.7981262207031,293.5443420410156,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.0564284324646,-0.0,-6.948356201519347e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.473386307945476e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.975989814847708e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.368234946625307e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.975916327675804e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004732035158667,284.974609375,294.1499938964844,293.32501220703125,285.9083557128906,294.7850341796875,293.5164489746094,284.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.033079147338867,-0.0,-6.947900033082989e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,9.473192039877176e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.975784632842988e-05,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,7.368083606706932e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.975711873266846e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.000473193853395,284.9724426269531,294.1499938964844,293.2966613769531,285.89532470703125,294.77178955078125,293.488525390625,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.00987720489502,-0.0,-6.947605868390383e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.473106183577328e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.97569368337281e-05,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.368016667896882e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,9.97562165139243e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0004731897497549,284.9681396484375,294.1499938964844,293.239990234375,285.8694152832031,294.7449035644531,293.4325256347656,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.963881969451904,-0.0,-6.947463049300495e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.473106183577328e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.97569368337281e-05,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.368016667896882e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,9.97562165139243e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0004731897497549,284.9681396484375,294.1499938964844,293.239990234375,285.8694152832031,294.7449035644531,293.4325256347656,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674976438283,60.0,5.963881969451904,-0.0,-6.947463049300495e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.473370300838724e-05,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.975970897357912e-05,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,7.36822112230584e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.975899592973292e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004732030502054,284.9638977050781,294.1499938964844,293.1833190917969,285.8437805175781,294.71746826171875,293.3763427734375,284.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.008269052952528,60.0,5.918392181396484,-0.0,-6.94783253152309e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.473370300838724e-05,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.975970897357912e-05,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,7.36822112230584e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.975899592973292e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004732030502054,284.9638977050781,294.1499938964844,293.1833190917969,285.8437805175781,294.71746826171875,293.3763427734375,284.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.008269052952528,60.0,5.918392181396484,-0.0,-6.94783253152309e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.47390144574456e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.97652969090268e-05,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.368633669102564e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.976459114113824e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.000473229738418,284.959716796875,294.1499938964844,293.1266784667969,285.8183898925781,294.68951416015625,293.32000732421875,284.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.873333930969238,-0.0,-6.948595654421298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,9.47390144574456e-05,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.97652969090268e-05,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.368633669102564e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.976459114113824e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.000473229738418,284.959716796875,294.1499938964844,293.1266784667969,285.8183898925781,294.68951416015625,293.32000732421875,284.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.873333930969238,-0.0,-6.948595654421298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.474584658164532e-05,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.97724855551496e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.3691648140084e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.977179433917628e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004732639936264,284.9555969238281,294.1499938964844,293.07000732421875,285.7931823730469,294.6610717773437,293.2635192871094,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986687228760502e-09,0.0010095934849232,-0.01735595241189,0.0,0.0,0.0,-0.0082764159888029,60.0,5.828636646270752,-0.0,-6.949581177195796e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.474584658164532e-05,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.97724855551496e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.3691648140084e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.977179433917628e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004732639936264,284.9555969238281,294.1499938964844,293.07000732421875,285.7931823730469,294.6610717773437,293.2635192871094,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986687228760502e-09,0.0010095934849232,-0.01735595241189,0.0,0.0,0.0,-0.0082764159888029,60.0,5.828636646270752,-0.0,-6.949581177195796e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,9.474869148107246e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.977547597372904e-05,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,7.36938527552411e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,9.97747847577557e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,0.0004732782836072,284.9535522460937,294.1499938964844,293.0416564941406,285.7806701660156,294.6466369628906,293.2352600097656,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990161338649159e-09,0.0010096232872456,-0.017365051433444,0.0,0.0,0.0,-0.0082781389355659,60.0,5.806380271911621,-0.0,-6.949990449811595e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.475023398408666e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.9777098512277e-05,299.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.369505328824744e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,9.977641457226127e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004732860543299,284.9515380859375,294.1499938964844,293.0133361816406,285.7681579589844,294.632080078125,293.2069396972656,284.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992015411100283e-09,0.0010096391197293,-0.017369907349348,0.0,0.0,0.0,-0.008279058150947,60.0,5.784136295318604,-0.0,-6.950208586431472e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,9.474717080593108e-05,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.97738607111387e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.369265949819237e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.977318404708058e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0004732708912342,284.9475402832031,294.1499938964844,292.9566650390625,285.7433166503906,294.6026306152344,293.1503295898437,284.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988057688062099e-09,0.0010096052428707,-0.0173595417290925,0.0,0.0,0.0,-0.0082770958542823,60.0,5.7395339012146,-0.0,-6.949742470396816e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,9.474717080593108e-05,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.97738607111387e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.369265949819237e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.977318404708058e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0004732708912342,284.9475402832031,294.1499938964844,292.9566650390625,285.7433166503906,294.6026306152344,293.1503295898437,284.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988057688062099e-09,0.0010096052428707,-0.0173595417290925,0.0,0.0,0.0,-0.0082770958542823,60.0,5.7395339012146,-0.0,-6.949742470396816e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.473321551922707e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.975916327675804e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,7.368180376943201e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.975849388865754e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0004732013330794,284.943603515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5726623535156,293.09381103515625,284.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705374805550954e-09,0.0010094555327668,-0.0173136517405509,0.0,0.0,0.0,-0.0082684103399515,60.0,5.694578170776367,-0.0,-6.947680475377639e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.473321551922707e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.975916327675804e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,7.368180376943201e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.975849388865754e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,0.0004732013330794,284.943603515625,294.1499938964844,292.8999938964844,285.7185974121094,294.5726623535156,293.09381103515625,284.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705374805550954e-09,0.0010094555327668,-0.0173136517405509,0.0,0.0,0.0,-0.0082684103399515,60.0,5.694578170776367,-0.0,-6.947680475377639e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.47064472711645e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.973096166504548e-05,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.366097997874022e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.97303068288602e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0004730677173938,284.93975830078125,294.1499938964844,292.84332275390625,285.6940002441406,294.542236328125,293.0374450683594,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.649100303649902,-0.0,-6.943737673736905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.47064472711645e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.973096166504548e-05,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.366097997874022e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.97303068288602e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0004730677173938,284.93975830078125,294.1499938964844,292.84332275390625,285.6940002441406,294.542236328125,293.0374450683594,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.649100303649902,-0.0,-6.943737673736905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.466656047152357e-05,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.96889575617388e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,7.362994801951572e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.968830272555353e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0004728686180897,284.9359741210937,294.1499938964844,292.7866516113281,285.66949462890625,294.5113525390625,292.9813232421875,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.603039264678955,-0.0,-6.937874985624148e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.466656047152357e-05,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.96889575617388e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,7.362994801951572e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.968830272555353e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0004728686180897,284.9359741210937,294.1499938964844,292.7866516113281,285.66949462890625,294.5113525390625,292.9813232421875,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216574824606e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.603039264678955,-0.0,-6.937874985624148e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.46419095271267e-05,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.966299694497138e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.361077587120235e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,9.966234938474372e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0004727455670945,284.93408203125,294.1499938964844,292.7583312988281,285.6572570800781,294.4957275390625,292.9533996582031,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084868408739,6.856440748492787e-09,0.0010084799723699,-0.0170147940516471,0.0,0.0,0.0,-0.0082118483260273,60.0,5.579782485961914,-0.0,-6.934255480928186e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.461452282266691e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.963415504898876e-05,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,7.358947186730802e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,9.963351476471872e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,0.000472608837299,284.9322509765625,294.1499938964844,292.7300109863281,285.6450500488281,294.4800109863281,292.925537109375,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081944055855,6.822249876137221e-09,0.0010081876534968,-0.016925236210227,0.0,0.0,0.0,-0.0081948991864919,60.0,5.556402206420898,-0.0,-6.93023451958652e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.455256804358214e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.956891153706238e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.354128320002928e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.956827125279232e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0004722994926851,284.9285888671875,294.1499938964844,292.67333984375,285.6206359863281,294.4482421875,292.8701171875,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449286156318075e-09,0.0010075264144688,-0.0167227033525705,0.0,0.0,0.0,-0.0081565678119659,60.0,5.5093255043029785,-0.0,-6.921146677996148e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.455256804358214e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.956891153706238e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.354128320002928e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.956827125279232e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0004722994926851,284.9285888671875,294.1499938964844,292.67333984375,285.6206359863281,294.4482421875,292.8701171875,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449286156318075e-09,0.0010075264144688,-0.0167227033525705,0.0,0.0,0.0,-0.0081565678119659,60.0,5.5093255043029785,-0.0,-6.921146677996148e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,9.44832936511375e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.949595551006496e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,7.348739745793864e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.949532977771014e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0004719535936601,284.92498779296875,294.1499938964844,292.6166687011719,285.59625244140625,294.416015625,292.8150634765625,284.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.461917400360107,-0.0,-6.910994443387608e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,9.44832936511375e-05,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.949595551006496e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,7.348739745793864e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.949532977771014e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0004719535936601,284.92498779296875,294.1499938964844,292.6166687011719,285.59625244140625,294.416015625,292.8150634765625,284.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658488871380541e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137157976627,60.0,5.461917400360107,-0.0,-6.910994443387608e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.440996655030176e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.941872849594802e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,7.343035395024344e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.94181100395508e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004715874383691,284.9214782714844,294.1499938964844,292.5599975585937,285.5718688964844,294.3833923339844,292.76031494140625,284.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669936155643435e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.414361476898193,-0.0,-6.900256011022067e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.440996655030176e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.941872849594802e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,7.343035395024344e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.94181100395508e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004715874383691,284.9214782714844,294.1499938964844,292.5599975585937,285.5718688964844,294.3833923339844,292.76031494140625,284.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.5669936155643435e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.414361476898193,-0.0,-6.900256011022067e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.43360209930688e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.93408539216034e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,7.337283750530332e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.934024274116382e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0004712181980721,284.9180603027344,294.1499938964844,292.5033264160156,285.5474548339844,294.3503723144531,292.70587158203125,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474735414485622e-09,0.0010052160359919,-0.0160149503499269,0.0,0.0,0.0,-0.0080226212739944,60.0,5.366846084594727,-0.0,-6.889437287327382e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.43360209930688e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.93408539216034e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,7.337283750530332e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.934024274116382e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0004712181980721,284.9180603027344,294.1499938964844,292.5033264160156,285.5474548339844,294.3503723144531,292.70587158203125,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474735414485622e-09,0.0010052160359919,-0.0160149503499269,0.0,0.0,0.0,-0.0080226212739944,60.0,5.366846084594727,-0.0,-6.889437287327382e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
