time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.430002683075144e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.930294618243352e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.334484689636156e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,9.930234227795154e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.000471038481919,284.9163513183594,294.1499938964844,292.4750061035156,285.53521728515625,294.3337097167969,292.67877197265625,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048385011032,6.429830889942423e-09,0.0010048320982605,-0.015897324308753,0.0,0.0,0.0,-0.0080003598704934,60.0,5.343171119689941,-0.0,-6.884174297283607e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.426500037079676e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.92660570773296e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,7.331759843509644e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,9.926545317284764e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.000470863567898,284.9146728515625,294.1499938964844,292.4466552734375,285.5229797363281,294.3169250488281,292.65167236328125,284.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386124073998189e-09,0.0010044582886621,-0.0157828349620103,0.0,0.0,0.0,-0.0079786926507949,60.0,5.319568157196045,-0.0,-6.879053415786984e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.420021524420008e-05,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.91978304227814e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,7.326720515266061e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.919723379425704e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0004705400788225,284.911376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2831115722656,292.5975952148437,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305284294683133e-09,0.0010037670144811,-0.0155710745602846,0.0,0.0,0.0,-0.0079386169090867,60.0,5.272693157196045,-0.0,-6.869587565461188e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.420021524420008e-05,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.91978304227814e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,7.326720515266061e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.919723379425704e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0004705400788225,284.911376953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2831115722656,292.5975952148437,284.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305284294683133e-09,0.0010037670144811,-0.0155710745602846,0.0,0.0,0.0,-0.0079386169090867,60.0,5.272693157196045,-0.0,-6.869587565461188e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.41454345593229e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.914013207890092e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.322458986891434e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.91395500022918e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.00047026653192,284.9081726074219,294.1499938964844,292.3333435058594,285.47381591796875,294.2489013671875,292.5435485839844,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031885467469,6.236907434953309e-09,0.0010031822603195,-0.0153919588774442,0.0,0.0,0.0,-0.0079047195613384,60.0,5.226437568664551,-0.0,-6.861586143713795e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,9.41454345593229e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.914013207890092e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.322458986891434e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.91395500022918e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.00047026653192,284.9081726074219,294.1499938964844,292.3333435058594,285.47381591796875,294.2489013671875,292.5435485839844,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031885467469,6.236907434953309e-09,0.0010031822603195,-0.0153919588774442,0.0,0.0,0.0,-0.0079047195613384,60.0,5.226437568664551,-0.0,-6.861586143713795e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.410279017174616e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.90952248685062e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.319141877815127e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,9.909465006785469e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.000470053666504,284.9049987792969,294.1499938964844,292.27667236328125,285.4490966796875,294.2143249511719,292.4894104003906,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027331300079,6.183662470959916e-09,0.0010027269599959,-0.0152524812147021,0.0,0.0,0.0,-0.007878323085606,60.0,5.18085241317749,-0.0,-6.855358236634856e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.410279017174616e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.90952248685062e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.319141877815127e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,9.909465006785469e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.000470053666504,284.9049987792969,294.1499938964844,292.27667236328125,285.4490966796875,294.2143249511719,292.4894104003906,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027331300079,6.183662470959916e-09,0.0010027269599959,-0.0152524812147021,0.0,0.0,0.0,-0.007878323085606,60.0,5.18085241317749,-0.0,-6.855358236634856e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.407642937730998e-05,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.906745981425048e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.31709151295945e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.906689228955656e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.0004699221171904,284.90191650390625,294.1499938964844,292.2200012207031,285.4242248535156,294.1793518066406,292.43505859375,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024512885138,6.150704390250894e-09,0.0010024451185017,-0.0151661448180675,0.0,0.0,0.0,-0.007861983962357,60.0,5.136251926422119,-0.0,-6.85150496337883e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.407642937730998e-05,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.906745981425048e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.31709151295945e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,9.906689228955656e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.0004699221171904,284.90191650390625,294.1499938964844,292.2200012207031,285.4242248535156,294.1793518066406,292.43505859375,284.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024512885138,6.150704390250894e-09,0.0010024451185017,-0.0151661448180675,0.0,0.0,0.0,-0.007861983962357,60.0,5.136251926422119,-0.0,-6.85150496337883e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.406999015482144e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.906067134579644e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,7.316590199479833e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,9.906010382110252e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0004698899865616,284.9004211425781,294.1499938964844,292.1916809082031,285.4117126464844,294.1617431640625,292.40777587890625,284.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023820213973,6.142617525739524e-09,0.0010023758513852,-0.0151449609547853,0.0,0.0,0.0,-0.0078579746186733,60.0,5.114314556121826,-0.0,-6.850559230997534e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,9.406870958628132e-05,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.90593252936378e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,7.316490518860519e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.90587577689439e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0004698836419265,284.89892578125,294.1499938964844,292.163330078125,285.3992004394531,294.1440124511719,292.38037109375,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023679351434,6.140969510681771e-09,0.0010023617651313,-0.0151406424120068,0.0,0.0,0.0,-0.0078571578487753,60.0,5.092657089233398,-0.0,-6.850366673916143e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.408265759702772e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.907400817610323e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.317574636545032e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,9.907344792736694e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.000469953432912,284.8959655761719,294.1499938964844,292.1066589355469,285.3739929199219,294.1083068847656,292.3252258300781,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025155497714,6.158236143249951e-09,0.0010025093797594,-0.0151858748868107,0.0,0.0,0.0,-0.0078657167032361,60.0,5.050182819366455,-0.0,-6.852385325828436e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,9.408265759702772e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.907400817610323e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.317574636545032e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,9.907344792736694e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.000469953432912,284.8959655761719,294.1499938964844,292.1066589355469,285.3739929199219,294.1083068847656,292.3252258300781,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025155497714,6.158236143249951e-09,0.0010025093797594,-0.0151858748868107,0.0,0.0,0.0,-0.0078657167032361,60.0,5.050182819366455,-0.0,-6.852385325828436e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.412182407686488e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.91152410279028e-05,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.32062035240233e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,9.911469533108176e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004701491852756,284.8930969238281,294.1499938964844,292.04998779296875,285.3486022949219,294.0722045898437,292.2694091796875,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206921643325813e-09,0.0010029255645349,-0.0153134102001786,0.0,0.0,0.0,-0.0078898519277572,60.0,5.009041786193848,-0.0,-6.858078194227346e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.412182407686488e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.91152410279028e-05,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.32062035240233e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,9.911469533108176e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004701491852756,284.8930969238281,294.1499938964844,292.04998779296875,285.3486022949219,294.0722045898437,292.2694091796875,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206921643325813e-09,0.0010029255645349,-0.0153134102001786,0.0,0.0,0.0,-0.0078898519277572,60.0,5.009041786193848,-0.0,-6.858078194227346e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.420399874215946e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.92017739918083e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,7.327011553570628e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.920122829498725e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0004705597821157,284.8902587890625,294.1499938964844,291.9930114746094,285.3231201171875,294.03570556640625,292.212646484375,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038063628599,6.3092051583168995e-09,0.0010038000764325,-0.0155813451856374,0.0,0.0,0.0,-0.0079405577853322,60.0,4.9696550369262695,-0.0,-6.870046576068489e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.420399874215946e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,9.92017739918083e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,7.327011553570628e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.920122829498725e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0004705597821157,284.8902587890625,294.1499938964844,291.9930114746094,285.3231201171875,294.03570556640625,292.212646484375,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038063628599,6.3092051583168995e-09,0.0010038000764325,-0.0155813451856374,0.0,0.0,0.0,-0.0079405577853322,60.0,4.9696550369262695,-0.0,-6.870046576068489e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.434569074073806e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.935097477864474e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.33803171897307e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.935043635778128e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0004712676454801,284.88751220703125,294.1499938964844,291.9354248046875,285.29766845703125,293.998779296875,292.1543884277344,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053151054307,6.4856409132119105e-09,0.0010053085861727,-0.0160435196012258,0.0,0.0,0.0,-0.0080280238762497,60.0,4.932648181915283,-0.0,-6.890715553709016e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.434569074073806e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.935097477864474e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.33803171897307e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.935043635778128e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295654296875,0.0,0.0,0.0004712676454801,284.88751220703125,294.1499938964844,291.9354248046875,285.29766845703125,293.998779296875,292.1543884277344,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053151054307,6.4856409132119105e-09,0.0010053085861727,-0.0160435196012258,0.0,0.0,0.0,-0.0080280238762497,60.0,4.932648181915283,-0.0,-6.890715553709016e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.443877934245391e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,9.944899647962302e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,7.345271296799183e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.944846533471718e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0004717326664831,284.8861694335937,294.1499938964844,291.90643310546875,285.28497314453125,293.98016357421875,292.1246032714844,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063063818961,6.601570845532478e-09,0.0010062997462227,-0.0163471922278404,0.0,0.0,0.0,-0.0080854948610067,60.0,4.915064811706543,-0.0,-6.904313920585994e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.45483989198692e-05,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.956443682312964e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.353797991527244e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.956390567822382e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0004722803132608,284.88482666015625,294.1499938964844,291.8772888183594,285.27227783203125,293.9614562988281,292.0943298339844,284.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074739111587,6.738109625814559e-09,0.00100746715907,-0.0167048424482345,0.0,0.0,0.0,-0.0081531824544072,60.0,4.898191928863525,-0.0,-6.920345896332948e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.481467714067549e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.984483767766504e-05,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.374507549684495e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.984431380871683e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0004736105038318,284.8822021484375,294.1499938964844,291.8187255859375,285.2469482421875,293.92364501953125,292.0321655273437,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103101376444,7.069778540369498e-09,0.0010103031527251,-0.0175735931843519,0.0,0.0,0.0,-0.0083176037296652,60.0,4.866452217102051,-0.0,-6.95936748229542e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.481467714067549e-05,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.984483767766504e-05,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.374507549684495e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,9.984431380871683e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0004736105038318,284.8822021484375,294.1499938964844,291.8187255859375,285.2469482421875,293.92364501953125,292.0321655273437,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103101376444,7.069778540369498e-09,0.0010103031527251,-0.0175735931843519,0.0,0.0,0.0,-0.0083176037296652,60.0,4.866452217102051,-0.0,-6.95936748229542e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,9.514460543869065e-05,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0001001922573777,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.400168396998197e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001001917335088,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0004752586246468,284.879638671875,294.1499938964844,291.7597351074219,285.2216491699219,293.88531494140625,291.967529296875,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138247162103,7.480752906019461e-09,0.0010138171492144,-0.0186500139534473,0.0,0.0,0.0,-0.0085213407874107,60.0,4.8376641273498535,-0.0,-7.007871971609347e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,9.514460543869065e-05,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0001001922573777,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.400168396998197e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001001917335088,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0004752586246468,284.879638671875,294.1499938964844,291.7597351074219,285.2216491699219,293.88531494140625,291.967529296875,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138247162103,7.480752906019461e-09,0.0010138171492144,-0.0186500139534473,0.0,0.0,0.0,-0.0085213407874107,60.0,4.8376641273498535,-0.0,-7.007871971609347e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.553477866575122e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001006031234283,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,7.430514961015433e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0001006026068353,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0004772076790686,284.87713623046875,294.1499938964844,291.7004089355469,285.1963806152344,293.8464660644531,291.9006652832031,284.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966797888059318e-09,0.0010179731762036,-0.0199229791760444,0.0,0.0,0.0,-0.0087622925639152,60.0,4.811430931091309,-0.0,-7.06545364437261e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.553477866575122e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001006031234283,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,7.430514961015433e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0001006026068353,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0004772076790686,284.87713623046875,294.1499938964844,291.7004089355469,285.1963806152344,293.8464660644531,291.9006652832031,284.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966797888059318e-09,0.0010179731762036,-0.0199229791760444,0.0,0.0,0.0,-0.0087622925639152,60.0,4.811430931091309,-0.0,-7.06545364437261e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.597843745723368e-05,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001010703199426,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,7.465021190000698e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0001010698033496,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0004794239357579,284.87469482421875,294.1499938964844,291.64080810546875,285.17120361328125,293.8070983886719,291.83184814453125,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227075545117,8.519491778713473e-09,0.0010226990561932,-0.0213703829795122,0.0,0.0,0.0,-0.0090362867340445,60.0,4.787585735321045,-0.0,-7.13121721673815e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.597843745723368e-05,299.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001010703199426,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,7.465021190000698e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0001010698033496,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0004794239357579,284.87469482421875,294.1499938964844,291.64080810546875,285.17120361328125,293.8070983886719,291.83184814453125,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227075545117,8.519491778713473e-09,0.0010226990561932,-0.0213703829795122,0.0,0.0,0.0,-0.0090362867340445,60.0,4.787585735321045,-0.0,-7.13121721673815e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,9.621628851164132e-05,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0001013207875075,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,7.483521039830521e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001013202781905,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0004806120996363,284.8735046386719,294.1499938964844,291.6109313964844,285.1586608886719,293.7872009277344,291.796875,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252414504066,8.81580142220173e-09,0.0010252326028421,-0.0221463106572628,0.0,0.0,0.0,-0.0091831795871257,60.0,4.776366710662842,-0.0,-7.16659940280806e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,9.646239050198346e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,0.0001015799425658,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,7.502661901526153e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001015794332488,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0004818414745386,284.872314453125,294.1499938964844,291.5810241699219,285.1460876464844,293.76715087890625,291.7615661621094,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278633562847,9.122394395433275e-09,0.0010278542758896,-0.0229491218924522,0.0,0.0,0.0,-0.0093351704999804,60.0,4.765548706054688,-0.0,-7.203301777281015e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.696818597149104e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001021125644911,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.542000821558759e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.000102112055174,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004843680653721,284.8699645996094,294.1499938964844,291.5210876464844,285.1210632324219,293.7266540527344,291.6904296875,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752506358040593e-09,0.0010332422098144,-0.0245989300310611,0.0,0.0,0.0,-0.009647543542087,60.0,4.744573593139648,-0.0,-7.27902715880191e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.696818597149104e-05,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001021125644911,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.542000821558759e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.000102112055174,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0004843680653721,284.8699645996094,294.1499938964844,291.5210876464844,285.1210632324219,293.7266540527344,291.6904296875,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332519887015,9.752506358040593e-09,0.0010332422098144,-0.0245989300310611,0.0,0.0,0.0,-0.009647543542087,60.0,4.744573593139648,-0.0,-7.27902715880191e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.747254807734862e-05,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0001026436802931,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,7.581229147035629e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.000102643178252,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.000486887525767,284.8677062988281,294.1499938964844,291.46112060546875,285.0960998535156,293.68560791015625,291.619140625,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438934296369,0.0,0.0,0.0,-0.0099590364843606,60.0,4.723716735839844,-0.0,-7.354932307634955e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.747254807734862e-05,299.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0001026436802931,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,7.581229147035629e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.000102643178252,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.000486887525767,284.8677062988281,294.1499938964844,291.46112060546875,285.0960998535156,293.68560791015625,291.619140625,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380843740165346e-08,0.0010386150097474,-0.0262438934296369,0.0,0.0,0.0,-0.0099590364843606,60.0,4.723716735839844,-0.0,-7.354932307634955e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.79724500211887e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001031701031024,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,7.620110409334302e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001031696010613,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004893846926279,284.865478515625,294.1499938964844,291.401123046875,285.0711975097656,293.6440124511719,291.5482788085937,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043951138854,1.1003630895345395e-08,0.0010439400793984,-0.0278741214424371,0.0,0.0,0.0,-0.0102677773684263,60.0,4.702083110809326,-0.0,-7.430555371001901e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.79724500211887e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0001031701031024,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,7.620110409334302e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001031696010613,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004893846926279,284.865478515625,294.1499938964844,291.401123046875,285.0711975097656,293.6440124511719,291.5482788085937,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043951138854,1.1003630895345395e-08,0.0010439400793984,-0.0278741214424371,0.0,0.0,0.0,-0.0102677773684263,60.0,4.702083110809326,-0.0,-7.430555371001901e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.837449761107564e-05,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0001035934692481,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.651380292372778e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001035929817589,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.00049139308976,284.8633117675781,294.1499938964844,291.3411865234375,285.0464172363281,293.6018371582031,291.4784240722656,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482354555279,1.1504485364355332e-08,0.001048223930411,-0.0291850138455629,0.0,0.0,0.0,-0.0105160782113671,60.0,4.678925037384033,-0.0,-7.491652809221706e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
