time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259440,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.837449761107564e-05,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0001035934692481,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,7.651380292372778e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001035929817589,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.00049139308976,284.8633117675781,294.1499938964844,291.3411865234375,285.0464172363281,293.6018371582031,291.4784240722656,284.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482354555279,1.1504485364355332e-08,0.001048223930411,-0.0291850138455629,0.0,0.0,0.0,-0.0105160782113671,60.0,4.678925037384033,-0.0,-7.491652809221706e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.840683924267069e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001036275207297,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,7.653895590920001e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001036270332406,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0004915546742267,284.8622741699219,294.1499938964844,291.311279296875,285.0340881347656,293.5805969238281,291.4446105957031,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485800448805,1.1544729616730365e-08,0.0010485685197636,-0.0292903389781713,0.0,0.0,0.0,-0.0105360308662056,60.0,4.662117004394531,-0.0,-7.496572607124109e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.832573414314538e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001035421155393,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,7.647587335668504e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001035416280501,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0004911496071144,284.8612365722656,294.1499938964844,291.2814025878906,285.0217590332031,293.55926513671875,291.41180419921875,284.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443622049966962e-08,0.0010477046016603,-0.0290257222950458,0.0,0.0,0.0,-0.0104859108105301,60.0,4.640666484832764,-0.0,-7.484214847863768e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.812995267566292e-05,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001033359440043,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,7.63235948397778e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0001033354637911,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.0004901717184111,284.8592224121094,294.1499938964844,291.2218322753906,284.9971923828125,293.5164794921875,291.3487548828125,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.1199569271980181e-08,0.0010456178570166,-0.0283869691193103,0.0,0.0,0.0,-0.010364924557507,60.0,4.589982986450195,-0.0,-7.454427475295233e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,9.812995267566292e-05,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001033359440043,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,7.63235948397778e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0001033354637911,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.0004901717184111,284.8592224121094,294.1499938964844,291.2218322753906,284.9971923828125,293.5164794921875,291.3487548828125,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456291493028,1.1199569271980181e-08,0.0010456178570166,-0.0283869691193103,0.0,0.0,0.0,-0.010364924557507,60.0,4.589982986450195,-0.0,-7.454427475295233e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,9.783966379472986e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0001030302446451,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.609780732309446e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001030297789839,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0004887218237854,284.8572692871094,294.1499938964844,291.1625061035156,284.9727783203125,293.4734802246094,291.28826904296875,284.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837767128180076e-08,0.0010425247019156,-0.0274399686604738,0.0,0.0,0.0,-0.0101855657994747,60.0,4.534243106842041,-0.0,-7.41037666784905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,9.783966379472986e-05,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0001030302446451,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.609780732309446e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001030297789839,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0004887218237854,284.8572692871094,294.1499938964844,291.1625061035156,284.9727783203125,293.4734802246094,291.28826904296875,284.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837767128180076e-08,0.0010425247019156,-0.0274399686604738,0.0,0.0,0.0,-0.0101855657994747,60.0,4.534243106842041,-0.0,-7.41037666784905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.744002454681322e-05,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0001026094032567,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,7.578697113785893e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0001026089375955,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0004867256793659,284.8554077148437,294.1499938964844,291.103515625,284.948486328125,293.43035888671875,291.2303466796875,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362213641405,0.0,0.0,0.0,-0.0099386619403958,60.0,4.473498344421387,-0.0,-7.349951403057275e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.744002454681322e-05,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0001026094032567,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,7.578697113785893e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0001026089375955,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0004867256793659,284.8554077148437,294.1499938964844,291.103515625,284.948486328125,293.43035888671875,291.2303466796875,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339713973905873e-08,0.0010382662294432,-0.0261362213641405,0.0,0.0,0.0,-0.0099386619403958,60.0,4.473498344421387,-0.0,-7.349951403057275e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.696256165625528e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001021066054818,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,7.5415606261231e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001021061470964,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0004843407659791,284.8536071777344,294.1499938964844,291.044921875,284.9243469238281,293.3871154785156,291.1748046875,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744698381553007e-09,0.0010331785306334,-0.0245784856379032,0.0,0.0,0.0,-0.0096436887979507,60.0,4.409090995788574,-0.0,-7.278085689677027e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.696256165625528e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001021066054818,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,7.5415606261231e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001021061470964,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0004843407659791,284.8536071777344,294.1499938964844,291.044921875,284.9243469238281,293.3871154785156,291.1748046875,284.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744698381553007e-09,0.0010331785306334,-0.0245784856379032,0.0,0.0,0.0,-0.0096436887979507,60.0,4.409090995788574,-0.0,-7.278085689677027e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.670600411482155e-05,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001018364346236,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,7.521606312366202e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001018359835143,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.0004830592952203,284.8527526855469,294.1499938964844,291.01580810546875,284.9123229980469,293.365478515625,291.1477966308594,284.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424983460348813e-09,0.0010304447496309,-0.0237414054572582,0.0,0.0,0.0,-0.0094851925969123,60.0,4.37603759765625,-0.0,-7.23961619542024e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,9.644454985391349e-05,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001015611123875,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,7.501270738430321e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001015606612781,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,0.00048175334814,284.8518981933594,294.1499938964844,290.9867858886719,284.9003601074219,293.3438415527344,291.1213684082031,284.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099167641579696e-09,0.0010276588145643,-0.0228883028030395,0.0,0.0,0.0,-0.0093236714601516,60.0,4.342699527740479,-0.0,-7.200517870842307e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.592396236257628e-05,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.0001010128908092,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,7.46078003430739e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0001010124542517,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0004791530082002,284.8502502441406,294.1499938964844,290.92919921875,284.8765563964844,293.300537109375,291.0698547363281,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221198899671,8.450426136619171e-09,0.0010221115080639,-0.0211895164102315,0.0,0.0,0.0,-0.0090020624920725,60.0,4.276098728179932,-0.0,-7.122982026430692e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.592396236257628e-05,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,0.0001010128908092,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,7.46078003430739e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,0.0001010124542517,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,0.0004791530082002,284.8502502441406,294.1499938964844,290.92919921875,284.8765563964844,293.300537109375,291.0698547363281,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221198899671,8.450426136619171e-09,0.0010221115080639,-0.0211895164102315,0.0,0.0,0.0,-0.0090020624920725,60.0,4.276098728179932,-0.0,-7.122982026430692e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.543054329697044e-05,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.000100493300124,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,7.422402268275619e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0001004928708425,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0004766884376294,284.8486633300781,294.1499938964844,290.8722229003906,284.8529663085937,293.2572021484375,291.02008056640625,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.83555353933707e-09,0.0010168536100536,-0.0195792540907859,0.0,0.0,0.0,-0.0086972434073686,60.0,4.210772037506104,-0.0,-7.04988210031843e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,9.543054329697044e-05,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.000100493300124,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,7.422402268275619e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0001004928708425,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0004766884376294,284.8486633300781,294.1499938964844,290.8722229003906,284.8529663085937,293.2572021484375,291.02008056640625,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.83555353933707e-09,0.0010168536100536,-0.0195792540907859,0.0,0.0,0.0,-0.0086972434073686,60.0,4.210772037506104,-0.0,-7.04988210031843e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.498661529505624e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0001000258125714,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.387874211417511e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0001000253905658,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0004744710458908,284.84716796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2138366699219,290.9718322753906,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282345393377909e-09,0.0010121230734512,-0.0181303527206182,0.0,0.0,0.0,-0.0084229940548539,60.0,4.14808464050293,-0.0,-6.984434008927566e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.498661529505624e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0001000258125714,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.387874211417511e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0001000253905658,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0004744710458908,284.84716796875,294.1499938964844,290.8158874511719,284.8295593261719,293.2138366699219,290.9718322753906,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282345393377909e-09,0.0010121230734512,-0.0181303527206182,0.0,0.0,0.0,-0.0084229940548539,60.0,4.14808464050293,-0.0,-6.984434008927566e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.460413275519386e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,9.962303010979669e-05,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.3581250035204e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,9.962261538021266e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0004725605249404,284.845703125,294.1499938964844,290.76031494140625,284.806396484375,293.1704406738281,290.9247436523437,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805694230394009e-09,0.0010080469073727,-0.0168818701058626,0.0,0.0,0.0,-0.0081866960972547,60.0,4.088559627532959,-0.0,-6.928288343033273e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.460413275519386e-05,299.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,9.962303010979669e-05,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.3581250035204e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,9.962261538021266e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0004725605249404,284.845703125,294.1499938964844,290.76031494140625,284.806396484375,293.1704406738281,290.9247436523437,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805694230394009e-09,0.0010080469073727,-0.0168818701058626,0.0,0.0,0.0,-0.0081866960972547,60.0,4.088559627532959,-0.0,-6.928288343033273e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.443917224416508e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,9.944931662175804e-05,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,7.345294579863548e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,9.944890916813164e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0004717365955002,284.84503173828125,294.1499938964844,290.7328186035156,284.7948913574219,293.1487121582031,290.9015808105469,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600120894262318e-09,0.0010062890360131,-0.0163433924317359,0.0,0.0,0.0,-0.0080847842618823,60.0,4.060271739959717,-0.0,-6.904143390329409e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.428890189155936e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.929107909556478e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,7.333607209147885e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.92906716419384e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0004709860368166,284.8443298339844,294.1499938964844,290.7055358886719,284.783447265625,293.1269836425781,290.8785705566406,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046940296888,6.4128542476282754e-09,0.0010046876268461,-0.0158528536558151,0.0,0.0,0.0,-0.0079919472336769,60.0,4.032776355743408,-0.0,-6.882184777623479e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.40415047807619e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.903054888127372e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,7.314364484045655e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,9.903014142764732e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0004697503172792,284.843017578125,294.1499938964844,290.651611328125,284.7607727050781,293.0834655761719,290.8329162597656,284.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020568734034,6.104521332872537e-09,0.0010020508198067,-0.0150451632216572,0.0,0.0,0.0,-0.0078390920534729,60.0,3.980514526367188,-0.0,-6.84610697021526e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.40415047807619e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,9.903054888127372e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,7.314364484045655e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,9.903014142764732e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0004697503172792,284.843017578125,294.1499938964844,290.651611328125,284.7607727050781,293.0834655761719,290.8329162597656,284.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020568734034,6.104521332872537e-09,0.0010020508198067,-0.0150451632216572,0.0,0.0,0.0,-0.0078390920534729,60.0,3.980514526367188,-0.0,-6.84610697021526e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.385861631017178e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.883795428322628e-05,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,7.300139259314165e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.883756138151512e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0004688368353527,284.8417663574219,294.1499938964844,290.5986022949219,284.7383728027344,293.03985595703125,290.7875061035156,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001072660088,5.876575670527018e-09,0.0010001014452427,-0.0144480327144265,0.0,0.0,0.0,-0.0077260886318981,60.0,3.932188510894776,-0.0,-6.819495723675574e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.385861631017178e-05,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.883795428322628e-05,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,7.300139259314165e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.883756138151512e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0004688368353527,284.8417663574219,294.1499938964844,290.5986022949219,284.7383728027344,293.03985595703125,290.7875061035156,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001072660088,5.876575670527018e-09,0.0010001014452427,-0.0144480327144265,0.0,0.0,0.0,-0.0077260886318981,60.0,3.932188510894776,-0.0,-6.819495723675574e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.373450302518904e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,9.870724898064508e-05,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.290485518751666e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.870685607893392e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0004682169528678,284.840576171875,294.1499938964844,290.546630859375,284.7162780761719,292.99615478515625,290.7420349121094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987839730456,5.721852769369207e-09,0.0009987781522795,-0.0140427071601152,0.0,0.0,0.0,-0.0076493849046528,60.0,3.8871853351593018,-0.0,-6.801462859584717e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.373450302518904e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,9.870724898064508e-05,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.290485518751666e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.870685607893392e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,0.0004682169528678,284.840576171875,294.1499938964844,290.546630859375,284.7162780761719,292.99615478515625,290.7420349121094,284.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987839730456,5.721852769369207e-09,0.0009987781522795,-0.0140427071601152,0.0,0.0,0.0,-0.0076493849046528,60.0,3.8871853351593018,-0.0,-6.801462859584717e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.365935693494976e-05,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.862811566563324e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.284640742000192e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.862773003987968e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.000467841658974,284.83941650390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9523620605469,290.6962890625,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979824535548,5.6281495020016345e-09,0.000997976749204,-0.0137972319498658,0.0,0.0,0.0,-0.0076029314659535,60.0,3.845239162445069,-0.0,-6.790553186419859e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.365935693494976e-05,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.862811566563324e-05,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.284640742000192e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.862773003987968e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.000467841658974,284.83941650390625,294.1499938964844,290.4956970214844,284.6944885253906,292.9523620605469,290.6962890625,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979824535548,5.6281495020016345e-09,0.000997976749204,-0.0137972319498658,0.0,0.0,0.0,-0.0076029314659535,60.0,3.845239162445069,-0.0,-6.790553186419859e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.363586286781356e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,9.8603377409745e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,7.282813749043271e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.860299178399146e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0004677243705373,284.8388671875,294.1499938964844,290.4706726074219,284.6837158203125,292.9304504394531,290.6732788085937,284.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977316949516,5.598843166865208e-09,0.0009977261070162,-0.0137204574421048,0.0,0.0,0.0,-0.0075884023681283,60.0,3.825244665145874,-0.0,-6.787142581288208e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.362040873384105e-05,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,9.858710109256208e-05,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,7.281611033249646e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,9.858671546680851e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0004676472162827,284.8383483886719,294.1499938964844,290.4459228515625,284.67303466796875,292.90850830078125,290.650146484375,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975667344406,5.579550155232482e-09,0.0009975611465051,-0.0136699136346578,0.0,0.0,0.0,-0.0075788381509482,60.0,3.805920362472534,-0.0,-6.784897976785943e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,9.360241529066116e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.856814722297712e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.280211866600439e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.85677761491388e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004675574018619,284.8373107910156,294.1499938964844,290.3973083496094,284.65191650390625,292.8645324707031,290.6037292480469,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.557057480842786e-09,0.0009973687119781,-0.0136109888553619,0.0,0.0,0.0,-0.0075676869601011,60.0,3.76854419708252,-0.0,-6.782281758432873e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,9.360241529066116e-05,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.856814722297712e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.280211866600439e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.85677761491388e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004675574018619,284.8373107910156,294.1499938964844,290.3973083496094,284.65191650390625,292.8645324707031,290.6037292480469,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.557057480842786e-09,0.0009973687119781,-0.0136109888553619,0.0,0.0,0.0,-0.0075676869601011,60.0,3.76854419708252,-0.0,-6.782281758432873e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.3593516794499e-05,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.855876851361244e-05,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.279518467839807e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,9.855839743977413e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0004675129894167,284.8363342285156,294.1499938964844,290.3500061035156,284.63116455078125,292.8205261230469,290.5571594238281,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545889081304267e-09,0.0009972732514142,-0.0135817313566803,0.0,0.0,0.0,-0.0075621507130563,60.0,3.732830762863159,-0.0,-6.780982886311905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.3593516794499e-05,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.855876851361244e-05,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.279518467839807e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824157714844,0.0,0.0,9.855839743977413e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0004675129894167,284.8363342285156,294.1499938964844,290.3500061035156,284.63116455078125,292.8205261230469,290.5571594238281,284.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972787229344,5.545889081304267e-09,0.0009972732514142,-0.0135817313566803,0.0,0.0,0.0,-0.0075621507130563,60.0,3.732830762863159,-0.0,-6.780982886311905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.358813258586451e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,9.8553100542631e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,7.279100100276992e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.855273674475028e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004674862138926,284.8354187011719,294.1499938964844,290.3039855957031,284.60858154296875,292.7764892578125,290.5106506347656,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972208645194,5.5391145004080045e-09,0.000997215276584,-0.0135639831423759,0.0,0.0,0.0,-0.0075587918981909,60.0,3.698283433914185,-0.0,-6.780194894417947e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.358813258586451e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,9.8553100542631e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,7.279100100276992e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.855273674475028e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004674862138926,284.8354187011719,294.1499938964844,290.3039855957031,284.60858154296875,292.7764892578125,290.5106506347656,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972208645194,5.5391145004080045e-09,0.000997215276584,-0.0135639831423759,0.0,0.0,0.0,-0.0075587918981909,60.0,3.698283433914185,-0.0,-6.780194894417947e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
