time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261780,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.359068644698708e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.855578537099063e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,7.279298006324098e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,9.855542157310992e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.000467499019578,284.83453369140625,294.1499938964844,290.2592468261719,284.5820617675781,292.7323913574219,290.46441650390625,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422182398956465e-09,0.0009972418192774,-0.0135721145197749,0.0,0.0,0.0,-0.0075603304430842,60.0,3.664863109588623,-0.0,-6.780555850127713e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.359068644698708e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.855578537099063e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,7.279298006324098e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,9.855542157310992e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.000467499019578,284.83453369140625,294.1499938964844,290.2592468261719,284.5820617675781,292.7323913574219,290.46441650390625,284.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422182398956465e-09,0.0009972418192774,-0.0135721145197749,0.0,0.0,0.0,-0.0075603304430842,60.0,3.664863109588623,-0.0,-6.780555850127713e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,9.35985372052528e-05,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.856405813479796e-05,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.279909186763689e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.856369433691724e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0004675382806453,284.8341369628906,294.1499938964844,290.2373352050781,284.56744384765625,292.7103576660156,290.4414367675781,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973306441679,5.551970883033164e-09,0.0009973251726478,-0.0135976634919643,0.0,0.0,0.0,-0.007565164938569,60.0,3.648651838302612,-0.0,-6.781689876333985e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.36124997679144e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,9.85787555691786e-05,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,7.280994759639725e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.857839904725552e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0004676080716308,284.833740234375,294.1499938964844,290.2156982421875,284.552001953125,292.6883239746094,290.4184875488281,284.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974790737032,5.5693307743354126e-09,0.0009974734857678,-0.0136431427672505,0.0,0.0,0.0,-0.0075737708248198,60.0,3.632794618606568,-0.0,-6.783709238789015e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.367038728669286e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.863970626611264e-05,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.28549639461562e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.863935702014714e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004678973054978,284.8329467773437,294.1499938964844,290.1732788085937,284.5186462402344,292.64422607421875,290.3727111816406,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980951435863,5.641382472276746e-09,0.0009980895556509,-0.0138318995013833,0.0,0.0,0.0,-0.0076094893738627,60.0,3.6026110649108887,-0.0,-6.79209293252825e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.367038728669286e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.863970626611264e-05,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.28549639461562e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,9.863935702014714e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004678973054978,284.8329467773437,294.1499938964844,290.1732788085937,284.5186462402344,292.64422607421875,290.3727111816406,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980951435863,5.641382472276746e-09,0.0009980895556509,-0.0138318995013833,0.0,0.0,0.0,-0.0076094893738627,60.0,3.6026110649108887,-0.0,-6.79209293252825e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.372500062454492e-05,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,9.869721543509512e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,7.28974409867078e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.869686618912964e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0004681701248046,284.8325500488281,294.1499938964844,290.1499938964844,284.4986877441406,292.6195373535156,290.3470764160156,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986766381189,5.709386297070296e-09,0.0009986709337681,-0.0140100494027137,0.0,0.0,0.0,-0.0076432009227573,60.0,3.5866947174072266,-0.0,-6.800010510232823e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.37811710173264e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.875636897049844e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.294113311218098e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.875601244857536e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0004684507439378,284.8322448730469,294.1499938964844,290.1319580078125,284.4823913574219,292.60015869140625,290.3268737792969,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992747800424,5.779343670297976e-09,0.0009992689592763,-0.0141933159902691,0.0,0.0,0.0,-0.0076778815127909,60.0,3.574789047241211,-0.0,-6.808160435411993e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,9.395990491611884e-05,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.894457616610453e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.308014028239995e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.894423419609666e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004693436203524,284.8315734863281,294.1499938964844,290.09161376953125,284.4434814453125,292.5560607910156,290.2806091308594,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011785198003,6.001966035285022e-09,0.0010011724662035,-0.0147765101864933,0.0,0.0,0.0,-0.0077882441692054,60.0,3.5498437881469727,-0.0,-6.83412793023308e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,9.395990491611884e-05,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.894457616610453e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.308014028239995e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.894423419609666e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004693436203524,284.8315734863281,294.1499938964844,290.09161376953125,284.4434814453125,292.5560607910156,290.2806091308594,284.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011785198003,6.001966035285022e-09,0.0010011724662035,-0.0147765101864933,0.0,0.0,0.0,-0.0077882441692054,60.0,3.5498437881469727,-0.0,-6.83412793023308e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.421958384336904e-05,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.921802848111838e-05,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,7.328211358981207e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.921768651111051e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004706408071797,284.8309631347656,294.1499938964844,290.0521850585937,284.4022216796875,292.5119323730469,290.2335510253906,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325437507115339e-09,0.0010039382614195,-0.0156238665804266,0.0,0.0,0.0,-0.0079486016184091,60.0,3.5284056663513184,-0.0,-6.871946567343913e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.421958384336904e-05,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.921802848111838e-05,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,7.328211358981207e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.921768651111051e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004706408071797,284.8309631347656,294.1499938964844,290.0521850585937,284.4022216796875,292.5119323730469,290.2335510253906,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325437507115339e-09,0.0010039382614195,-0.0156238665804266,0.0,0.0,0.0,-0.0079486016184091,60.0,3.5284056663513184,-0.0,-6.871946567343913e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,9.43835693760775e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.93907087831758e-05,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,7.340965385083109e-05,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.939036681316792e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0004714599635917,284.8306579589844,294.1499938964844,290.0328063964844,284.3808288574219,292.4898681640625,290.2096862792969,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056914761662,6.529720764092417e-09,0.0010056849569082,-0.0161589849740266,0.0,0.0,0.0,-0.0080498736351728,60.0,3.519024133682251,-0.0,-6.89588475211167e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.45691645029001e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,9.958614828065038e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.355400884989649e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,9.958580631064252e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0004723870952147,284.83038330078125,294.1499938964844,290.0136413574219,284.35894775390625,292.4677734375,290.1855773925781,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076685575768,6.760928261684285e-09,0.0010076618054881,-0.0167646147310733,0.0,0.0,0.0,-0.0081644924357533,60.0,3.51047682762146,-0.0,-6.923027484617705e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.501358726993205e-05,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001000541451503,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,7.38996677682735e-05,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001000538104563,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,0.0004746071062982,284.8298645019531,294.1499938964844,289.97589111328125,284.3139343261719,292.42352294921875,290.1365966796875,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124031687155,7.314588934548283e-09,0.0010123959509655,-0.0182148069143295,0.0,0.0,0.0,-0.0084389643743634,60.0,3.4964168071746826,-0.0,-6.988241096905767e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.501358726993205e-05,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001000541451503,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,7.38996677682735e-05,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001000538104563,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,0.0004746071062982,284.8298645019531,294.1499938964844,289.97589111328125,284.3139343261719,292.42352294921875,290.1365966796875,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124031687155,7.314588934548283e-09,0.0010123959509655,-0.0182148069143295,0.0,0.0,0.0,-0.0084389643743634,60.0,3.4964168071746826,-0.0,-6.988241096905767e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.554996358929202e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001006189777399,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.431684934999794e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0001006186430458,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0004772864631377,284.8293762207031,294.1499938964844,289.9389038085937,284.2674865722656,292.3791809082031,290.0867614746094,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018117647618,7.982824179464387e-09,0.0010181097313761,-0.019964950159192,0.0,0.0,0.0,-0.0087702348828315,60.0,3.4861369132995605,-0.0,-7.067356477818977e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.554996358929202e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001006189777399,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.431684934999794e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0001006186430458,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0004772864631377,284.8293762207031,294.1499938964844,289.9389038085937,284.2674865722656,292.3791809082031,290.0867614746094,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018117647618,7.982824179464387e-09,0.0010181097313761,-0.019964950159192,0.0,0.0,0.0,-0.0087702348828315,60.0,3.4861369132995605,-0.0,-7.067356477818977e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.616310853743926e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001012646462186,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,7.479373743990436e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001012643115245,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0004803492920473,284.8289489746094,294.1499938964844,289.9025573730469,284.2198791503906,292.3346862792969,290.0365905761719,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024650176987,8.746711799290097e-09,0.0010246414458379,-0.021965391933918,0.0,0.0,0.0,-0.0091489255428314,60.0,3.479036331176758,-0.0,-7.158341475133059e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,9.616310853743926e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001012646462186,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,7.479373743990436e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001012643115245,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0004803492920473,284.8289489746094,294.1499938964844,289.9025573730469,284.2198791503906,292.3346862792969,290.0365905761719,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024650176987,8.746711799290097e-09,0.0010246414458379,-0.021965391933918,0.0,0.0,0.0,-0.0091489255428314,60.0,3.479036331176758,-0.0,-7.158341475133059e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.682183008408174e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0001019583141896,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,7.530607399530709e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001019579794956,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0004836397711187,284.8285522460937,294.1499938964844,289.8667907714844,284.17144775390625,292.2900695800781,289.9867553710937,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316683910787,9.567393099985113e-09,0.0010316588450223,-0.0241142734885215,0.0,0.0,0.0,-0.009555771946907,60.0,3.4743947982788086,-0.0,-7.256739564809322e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.682183008408174e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0001019583141896,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,7.530607399530709e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001019579794956,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0004836397711187,284.8285522460937,294.1499938964844,289.8667907714844,284.17144775390625,292.2900695800781,289.9867553710937,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316683910787,9.567393099985113e-09,0.0010316588450223,-0.0241142734885215,0.0,0.0,0.0,-0.009555771946907,60.0,3.4743947982788086,-0.0,-7.256739564809322e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.715311898617074e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001023071745294,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,7.556374475825578e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001023068398353,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0004852946440223,284.828369140625,294.1499938964844,289.84912109375,284.1470031738281,292.2677001953125,289.9622497558594,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351981036365,9.980138493403956e-09,0.0010351882083341,-0.0251948852092027,0.0,0.0,0.0,-0.0097603872418403,60.0,3.4725444316864014,-0.0,-7.306480398483475e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,9.747770673129708e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001026489771902,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,7.58161986595951e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0001026486497721,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004869160184171,284.8282165527344,294.1499938964844,289.83160400390625,284.1224365234375,292.24530029296875,289.9380798339844,284.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038656453602,1.0384530568785522e-08,0.001038645976223,-0.0262535456568002,0.0,0.0,0.0,-0.0099608618766069,60.0,3.470709800720215,-0.0,-7.355378528473011e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.807250171434134e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001032753207255,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,7.62788113206625e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001032749933074,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,0.0004898871993646,284.8279113769531,294.1499938964844,289.7968444824219,284.0731506347656,292.200439453125,289.8912353515625,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125570686942865e-08,0.001044982811436,-0.0281932894140481,0.0,0.0,0.0,-0.0103282276540994,60.0,3.4660141468048096,-0.0,-7.44540713526476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.807250171434134e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,0.0001032753207255,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,7.62788113206625e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001032749933074,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,0.0004898871993646,284.8279113769531,294.1499938964844,289.7968444824219,284.0731506347656,292.200439453125,289.8912353515625,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125570686942865e-08,0.001044982811436,-0.0281932894140481,0.0,0.0,0.0,-0.0103282276540994,60.0,3.4660141468048096,-0.0,-7.44540713526476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.85467340797186e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001037747133523,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,7.664765871595591e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001037743859342,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0004922561347484,284.8276672363281,294.1499938964844,289.76251220703125,284.0238952636719,292.1555480957031,289.8467712402344,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716393188976326e-08,0.001050035119988,-0.0297396015375852,0.0,0.0,0.0,-0.0106211258098483,60.0,3.458254337310791,-0.0,-7.517577671478648e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.85467340797186e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001037747133523,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,7.664765871595591e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.0001037743859342,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0004922561347484,284.8276672363281,294.1499938964844,289.76251220703125,284.0238952636719,292.1555480957031,289.8467712402344,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716393188976326e-08,0.001050035119988,-0.0297396015375852,0.0,0.0,0.0,-0.0106211258098483,60.0,3.458254337310791,-0.0,-7.517577671478648e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.889397188089788e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001041403666022,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.691773498663679e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.00010414004646,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0004939907230436,284.82745361328125,294.1499938964844,289.7284851074219,283.9749450683594,292.11065673828125,289.8049011230469,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537464404478,1.2148983152826533e-08,0.001053734216839,-0.0308716520667076,0.0,0.0,0.0,-0.0108355795964598,60.0,3.445986032485962,-0.0,-7.570640292442476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.889397188089788e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001041403666022,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.691773498663679e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.00010414004646,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0004939907230436,284.82745361328125,294.1499938964844,289.7284851074219,283.9749450683594,292.11065673828125,289.8049011230469,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537464404478,1.2148983152826533e-08,0.001053734216839,-0.0308716520667076,0.0,0.0,0.0,-0.0108355795964598,60.0,3.445986032485962,-0.0,-7.570640292442476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.889246575767174e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0001041387731675,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,7.691655628150329e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.0001041384603013,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.000493983272463,284.8273010253906,294.1499938964844,289.6947326660156,283.9266052246094,292.0658874511719,289.76568603515625,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537323541939,1.2147040706622649e-08,0.0010537201305851,-0.030866565182805,0.0,0.0,0.0,-0.0108346287161111,60.0,3.4271929264068604,-0.0,-7.570401550083261e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.889246575767174e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0001041387731675,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,7.691655628150329e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.0001041384603013,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.000493983272463,284.8273010253906,294.1499938964844,289.6947326660156,283.9266052246094,292.0658874511719,289.76568603515625,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537323541939,1.2147040706622649e-08,0.0010537201305851,-0.030866565182805,0.0,0.0,0.0,-0.0108346287161111,60.0,3.4271929264068604,-0.0,-7.570401550083261e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,9.863391460385174e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001038665141095,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.671546336496249e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0001038661939674,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004926918190903,284.8272399902344,294.1499938964844,289.6779479980469,283.9027404785156,292.0436096191406,289.7474060058594,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509776184335,1.1824856649411686e-08,0.0010509657440707,-0.0300234463065862,0.0,0.0,0.0,-0.0106749115511775,60.0,3.410529613494873,-0.0,-7.530864110094626e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.833670628722756e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,0.0001035535315168,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.648429891560227e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0001035532186506,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0004912071744911,284.82720947265625,294.1499938964844,289.66119384765625,283.879150390625,292.021484375,289.7300109863281,284.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478101903572,1.145449601835935e-08,0.0010477987816557,-0.0290541816502809,0.0,0.0,0.0,-0.01049130782485,60.0,3.390167236328125,-0.0,-7.485542852236905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.774101636139676e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001029262348311,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,7.60209804866463e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0001029259292408,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004882317152805,284.8271484375,294.1499938964844,289.6277770996094,283.8328552246094,291.9775390625,289.6968688964844,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414626449346,1.0712207121343909e-08,0.001041451934725,-0.027111304923892,0.0,0.0,0.0,-0.0101233245804905,60.0,3.345767974853516,-0.0,-7.395119894226809e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.774101636139676e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001029262348311,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,7.60209804866463e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0001029259292408,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004882317152805,284.8271484375,294.1499938964844,289.6277770996094,283.8328552246094,291.9775390625,289.6968688964844,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414626449346,1.0712207121343909e-08,0.001041451934725,-0.027111304923892,0.0,0.0,0.0,-0.0101233245804905,60.0,3.345767974853516,-0.0,-7.395119894226809e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.707607387099416e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001022260112222,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.550379814347252e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001022257129079,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0004849102697335,284.8271179199219,294.1499938964844,289.5944519042969,283.7880249023437,291.93408203125,289.6656494140625,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637908103536e-09,0.0010343671310693,-0.0249422416090965,0.0,0.0,0.0,-0.0097125694155693,60.0,3.298616409301758,-0.0,-7.2948353135871e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.707607387099416e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001022260112222,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.550379814347252e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001022257129079,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0004849102697335,284.8271179199219,294.1499938964844,289.5944519042969,283.7880249023437,291.93408203125,289.6656494140625,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637908103536e-09,0.0010343671310693,-0.0249422416090965,0.0,0.0,0.0,-0.0097125694155693,60.0,3.298616409301758,-0.0,-7.2948353135871e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.640111966291444e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001015152520267,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,7.497883052565157e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001015149609884,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0004815388529095,284.8271484375,294.1499938964844,289.56109619140625,283.74493408203125,291.8910827636719,289.6360168457031,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042606663456354e-09,0.0010271755745634,-0.0227401982992887,0.0,0.0,0.0,-0.0092956339940428,60.0,3.250443458557129,-0.0,-7.19374142477136e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
