time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264120,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.640111966291444e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001015152520267,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,7.497883052565157e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001015149609884,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0004815388529095,284.8271484375,294.1499938964844,289.56109619140625,283.74493408203125,291.8910827636719,289.6360168457031,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271846549585,9.042606663456354e-09,0.0010271755745634,-0.0227401982992887,0.0,0.0,0.0,-0.0092956339940428,60.0,3.250443458557129,-0.0,-7.19374142477136e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.576018783263862e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.0001008403123705,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.448032556567341e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0001008400286082,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004783373442478,284.82720947265625,294.1499938964844,289.5276794433594,283.7038879394531,291.8485412597656,289.6075439453125,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243969951138297e-09,0.0010203464189544,-0.02064885571599,0.0,0.0,0.0,-0.0088997157290577,60.0,3.202922105789185,-0.0,-7.098395116145184e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.576018783263862e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.0001008403123705,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.448032556567341e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,0.0001008400286082,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004783373442478,284.82720947265625,294.1499938964844,289.5276794433594,283.7038879394531,291.8485412597656,289.6075439453125,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243969951138297e-09,0.0010203464189544,-0.02064885571599,0.0,0.0,0.0,-0.0088997157290577,60.0,3.202922105789185,-0.0,-7.098395116145184e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,9.546314686303958e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001005275116767,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,7.424929208355024e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001005272279144,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0004768536018673,284.8272705078125,294.1499938964844,289.51092529296875,283.6842041015625,291.82745361328125,289.5936584472656,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171892354264,7.873840246475083e-09,0.0010171813191846,-0.0196795240044593,0.0,0.0,0.0,-0.0087162256240844,60.0,3.1798441410064697,-0.0,-7.054422468399937e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.518426668364556e-05,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,0.0001002338394755,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,7.403238123515621e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.0001002335557132,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0004754605761263,284.82733154296875,294.1499938964844,289.494140625,283.6651306152344,291.80645751953125,289.5799865722656,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526343104302669e-09,0.0010142098180949,-0.0187694169580936,0.0,0.0,0.0,-0.0085439551621675,60.0,3.1572933197021484,-0.0,-7.013262859345559e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.46911095525138e-05,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.97145107248798e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,7.36488145776093e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.971423423849046e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0004729972279164,284.8274841308594,294.1499938964844,289.4603881835937,283.6289978027344,291.7647705078125,289.55303955078125,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911837768797113e-09,0.001008954946883,-0.0171598959714174,0.0,0.0,0.0,-0.0082393176853656,60.0,3.114288091659546,-0.0,-6.940771868357842e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.46911095525138e-05,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.97145107248798e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,7.36488145776093e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.971423423849046e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0004729972279164,284.8274841308594,294.1499938964844,289.4603881835937,283.6289978027344,291.7647705078125,289.55303955078125,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911837768797113e-09,0.001008954946883,-0.0171598959714174,0.0,0.0,0.0,-0.0082393176853656,60.0,3.114288091659546,-0.0,-6.940771868357842e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.428632620256394e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.928825602401048e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.333398389164358e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.928798681357875e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0004709753557108,284.8276672363281,294.1499938964844,289.4263916015625,283.5957336425781,291.723388671875,289.52642822265625,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.074151039123535,-0.0,-6.881552394588655e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.428632620256394e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.928825602401048e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.333398389164358e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.928798681357875e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0004709753557108,284.8276672363281,294.1499938964844,289.4263916015625,283.5957336425781,291.723388671875,289.52642822265625,284.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.074151039123535,-0.0,-6.881552394588655e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.396691166330128e-05,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.89518957794644e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,7.308554631890729e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.895162656903268e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0004693798837251,284.827880859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68231201171875,289.4998779296875,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009429842634972e-09,0.0010012378916144,-0.0147960614413023,0.0,0.0,0.0,-0.0077919522300362,60.0,3.036891460418701,-0.0,-6.834999055627122e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.396691166330128e-05,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.89518957794644e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,7.308554631890729e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.895162656903268e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0004693798837251,284.827880859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68231201171875,289.4998779296875,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009429842634972e-09,0.0010012378916144,-0.0147960614413023,0.0,0.0,0.0,-0.0077919522300362,60.0,3.036891460418701,-0.0,-6.834999055627122e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.372363274451344e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.869570203591138e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,7.289632048923522e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.869544010143728e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004681647114921,284.8281555175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6414489746094,289.4731140136719,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706267014460309e-09,0.0009986453223973,-0.0140018770471215,0.0,0.0,0.0,-0.0076416600495576,60.0,3.002161741256714,-0.0,-6.79964742289485e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.372363274451344e-05,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.869570203591138e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,7.289632048923522e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.869544010143728e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004681647114921,284.8281555175781,294.1499938964844,289.3572998046875,283.5389404296875,291.6414489746094,289.4731140136719,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706267014460309e-09,0.0009986453223973,-0.0140018770471215,0.0,0.0,0.0,-0.0076416600495576,60.0,3.002161741256714,-0.0,-6.79964742289485e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.36274227569811e-05,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.859439160209148e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,7.282149454113096e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.859412966761738e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0004676841490436,284.8282775878906,294.1499938964844,289.3397521972656,283.5269775390625,291.62109375,289.4595642089844,284.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976256405934,5.5863758063878785e-09,0.000997620052658,-0.013687795959413,0.0,0.0,0.0,-0.0075822244398295,60.0,2.9856672286987305,-0.0,-6.785692363564523e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.354430949315427e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.850686910795048e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,7.275684765772894e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,9.850660717347635e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.0004672690120059,284.82843017578125,294.1499938964844,289.32208251953125,283.5159606933594,291.6007995605469,289.44586181640625,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996739603579,5.482795994993239e-09,0.0009967341320589,-0.0134164411574602,0.0,0.0,0.0,-0.0075308745726943,60.0,2.969616174697876,-0.0,-6.773646532565182e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,9.341530676465482e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.837101970333606e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.265651220222935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.837076504481956e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004666246823035,284.8287658691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5602722167969,289.4179382324219,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953645057976,5.322017937459122e-09,0.0009953591506928,-0.0129952365532517,0.0,0.0,0.0,-0.0074511691927909,60.0,2.9386143684387207,-0.0,-6.754971337841198e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,9.341530676465482e-05,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.837101970333606e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.265651220222935e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.837076504481956e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004666246823035,284.8287658691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5602722167969,289.4179382324219,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953645057976,5.322017937459122e-09,0.0009953591506928,-0.0129952365532517,0.0,0.0,0.0,-0.0074511691927909,60.0,2.9386143684387207,-0.0,-6.754971337841198e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.332555055152623e-05,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.827650501392782e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.258669938892126e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.827625035541132e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0004661763960029,284.8291320800781,294.1499938964844,289.25,283.482177734375,291.5198974609375,289.3891906738281,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944075718522,5.210139875089226e-09,0.000994402449578,-0.0127021363005042,0.0,0.0,0.0,-0.0073957061395049,60.0,2.908798694610596,-0.0,-6.741991143144332e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.332555055152623e-05,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.827650501392782e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.258669938892126e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.827625035541132e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0004661763960029,284.8291320800781,294.1499938964844,289.25,283.482177734375,291.5198974609375,289.3891906738281,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944075718522,5.210139875089226e-09,0.000994402449578,-0.0127021363005042,0.0,0.0,0.0,-0.0073957061395049,60.0,2.908798694610596,-0.0,-6.741991143144332e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.32541661313735e-05,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.820132254390046e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,7.253116928040981e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.820107516134158e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.000465819844976,284.8295288085937,294.1499938964844,289.2133483886719,283.4698791503906,291.4796142578125,289.3595886230469,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121145729702903e-09,0.0009936414426192,-0.012468984350562,0.0,0.0,0.0,-0.0073515879921615,60.0,2.879668712615967,-0.0,-6.731674773163834e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.32541661313735e-05,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.820132254390046e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,7.253116928040981e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.820107516134158e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.000465819844976,284.8295288085937,294.1499938964844,289.2133483886719,283.4698791503906,291.4796142578125,289.3595886230469,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121145729702903e-09,0.0009936414426192,-0.012468984350562,0.0,0.0,0.0,-0.0073515879921615,60.0,2.879668712615967,-0.0,-6.731674773163834e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.318256343249232e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.812592179514468e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,7.247547910083085e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.81256744125858e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004654622462112,284.8299560546875,294.1499938964844,289.1766662597656,283.45819091796875,291.4394226074219,289.32916259765625,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031889571682768e-09,0.000992878107354,-0.0122351450845599,0.0,0.0,0.0,-0.0073073394596576,60.0,2.8507955074310303,-0.0,-6.721336376358522e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.318256343249232e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.812592179514468e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,7.247547910083085e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.81256744125858e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004654622462112,284.8299560546875,294.1499938964844,289.1766662597656,283.45819091796875,291.4394226074219,289.32916259765625,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031889571682768e-09,0.000992878107354,-0.0122351450845599,0.0,0.0,0.0,-0.0073073394596576,60.0,2.8507955074310303,-0.0,-6.721336376358522e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.31465401663445e-05,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.808798495214432e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.244745938805863e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.808773756958544e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004652822972275,284.8302001953125,294.1499938964844,289.1583251953125,283.4525451660156,291.4193420410156,289.313720703125,285.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986980162158261e-09,0.0009924941696226,-0.0121174864470958,0.0,0.0,0.0,-0.0072850761935114,60.0,2.8363900184631348,-0.0,-6.716137335160965e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.311026224168018e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.804977889871223e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,7.241924322443083e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,9.804953879211098e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0004651011258829,284.8304443359375,294.1499938964844,289.1400146484375,283.4470520019531,291.3993225097656,289.2981872558594,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.9417603342760685e-09,0.0009921074379235,-0.0119990147650241,0.0,0.0,0.0,-0.0072626587934792,60.0,2.8219943046569824,-0.0,-6.710904187912092e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.303638944402336e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.7971991635859e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.236178498715162e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.797175152925774e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0004647321766242,284.8309326171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3593139648437,289.266845703125,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496766602568195e-09,0.0009913200046867,-0.0117577631026506,0.0,0.0,0.0,-0.0072170086205005,60.0,2.793219566345215,-0.0,-6.70025457338852e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.303638944402336e-05,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.7971991635859e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.236178498715162e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.797175152925774e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0004647321766242,284.8309326171875,294.1499938964844,289.10333251953125,283.4364318847656,291.3593139648437,289.266845703125,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496766602568195e-09,0.0009913200046867,-0.0117577631026506,0.0,0.0,0.0,-0.0072170086205005,60.0,2.793219566345215,-0.0,-6.70025457338852e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.296025382354856e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.789181058295072e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,7.230256596812978e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.789157775230706e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004643519059754,284.8314514160156,294.1499938964844,289.0666809082031,283.4263610839844,291.31939697265625,289.2352294921875,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754770355219762e-09,0.0009905084734782,-0.0115091148763895,0.0,0.0,0.0,-0.0071699596010148,60.0,2.764448881149292,-0.0,-6.689287346262064e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.296025382354856e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.789181058295072e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,7.230256596812978e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,9.789157775230706e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004643519059754,284.8314514160156,294.1499938964844,289.0666809082031,283.4263610839844,291.31939697265625,289.2352294921875,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.754770355219762e-09,0.0009905084734782,-0.0115091148763895,0.0,0.0,0.0,-0.0071699596010148,60.0,2.764448881149292,-0.0,-6.689287346262064e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.288150613429023e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.780887921806424e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.224131695693359e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.78086463874206e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0004639585968106,284.8320007324219,294.1499938964844,289.0299987792969,283.416748046875,291.2795715332031,289.2034606933594,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656609320363714e-09,0.0009896691190078,-0.0112519366666674,0.0,0.0,0.0,-0.0071212970651686,60.0,2.7356677055358887,-0.0,-6.677953479083953e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,9.288150613429023e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.780887921806424e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.224131695693359e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,9.78086463874206e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,0.0004639585968106,284.8320007324219,294.1499938964844,289.0299987792969,283.416748046875,291.2795715332031,289.2034606933594,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656609320363714e-09,0.0009896691190078,-0.0112519366666674,0.0,0.0,0.0,-0.0071212970651686,60.0,2.7356677055358887,-0.0,-6.677953479083953e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.27997607504949e-05,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.772280463948846e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,7.217773963930085e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.77225718088448e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.000463550328277,284.8326110839844,294.1499938964844,288.99334716796875,283.4076232910156,291.2398376464844,289.171630859375,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554721932947814e-09,0.0009887978667393,-0.0109849916771054,0.0,0.0,0.0,-0.0070707867853343,60.0,2.7068660259246826,-0.0,-6.66619968114901e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.27997607504949e-05,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.772280463948846e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,7.217773963930085e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,9.77225718088448e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.000463550328277,284.8326110839844,294.1499938964844,288.99334716796875,283.4076232910156,291.2398376464844,289.171630859375,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554721932947814e-09,0.0009887978667393,-0.0109849916771054,0.0,0.0,0.0,-0.0070707867853343,60.0,2.7068660259246826,-0.0,-6.66619968114901e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.27579021663405e-05,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.767871961230412e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,7.214517972897738e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.767848678166048e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0004633412172552,284.8329162597656,294.1499938964844,288.9750061035156,283.4032592773437,291.22003173828125,289.1557006835937,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025414507904316e-09,0.0009883516468107,-0.0108482791110873,0.0,0.0,0.0,-0.0070449188351631,60.0,2.692457914352417,-0.0,-6.660183515805329e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.271519957110286e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.763374691829084e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,7.211196498246863e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.76335213636048e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0004631279443856,284.8332214355469,294.1499938964844,288.9566650390625,283.3989562988281,291.2001953125,289.1398010253906,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449318247168321e-09,0.0009878965793177,-0.0107088331133127,0.0,0.0,0.0,-0.0070185335353016,60.0,2.678044319152832,-0.0,-6.654050821452985e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.262791718356313e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.754183702170847e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,7.204407302197069e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.754161146702244e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0004626919981092,284.8338623046875,294.1499938964844,288.9200134277344,283.3907470703125,291.16064453125,289.1080322265625,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527937074512e-09,0.000986966304481,-0.0104237990453839,0.0,0.0,0.0,-0.0069646015763282,60.0,2.649205684661865,-0.0,-6.641523242478797e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.262791718356313e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.754183702170847e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,7.204407302197069e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.754161146702244e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0004626919981092,284.8338623046875,294.1499938964844,288.9200134277344,283.3907470703125,291.16064453125,289.1080322265625,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527937074512e-09,0.000986966304481,-0.0104237990453839,0.0,0.0,0.0,-0.0069646015763282,60.0,2.649205684661865,-0.0,-6.641523242478797e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.253797179553658e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.744711132952943e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.197411468951032e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,9.7446893050801e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0004622427513822,284.83453369140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1211853027344,289.076416015625,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.620356321334839,-0.0,-6.62862547073928e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.253797179553658e-05,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.744711132952943e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.197411468951032e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,9.7446893050801e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0004622427513822,284.83453369140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1211853027344,289.076416015625,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.620356321334839,-0.0,-6.62862547073928e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
