time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266460,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.244608372682706e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.735035564517602e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.19026502338238e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.735013009048998e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0004617838130798,284.8352355957031,294.1499938964844,288.8466796875,283.3755187988281,291.0818176269531,289.04498291015625,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.59150767326355,-0.0,-6.615464087644797e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.244608372682706e-05,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.735035564517602e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.19026502338238e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.735013009048998e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0004617838130798,284.8352355957031,294.1499938964844,288.8466796875,283.3755187988281,291.0818176269531,289.04498291015625,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.59150767326355,-0.0,-6.615464087644797e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.235240577254444e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.725170093588532e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.182978151831776e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,9.725148265715688e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004613159107975,284.8359680175781,294.1499938964844,288.8099975585937,283.36846923828125,291.0425109863281,289.0138244628906,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.562675714492798,-0.0,-6.60205827784921e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.235240577254444e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.725170093588532e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.182978151831776e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,9.725148265715688e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004613159107975,284.8359680175781,294.1499938964844,288.8099975585937,283.36846923828125,291.0425109863281,289.0138244628906,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.562675714492798,-0.0,-6.60205827784921e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.230517025571316e-05,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.720196248963477e-05,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.179304520832375e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.720174421090633e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0004610799951478,284.8363647460937,294.1499938964844,288.7916564941406,283.3651123046875,291.0228881835937,288.9983215332031,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.5482685565948486,-0.0,-6.59530456914581e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,9.225766552845016e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.715193300507964e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,7.175609789555892e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.715172200230882e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.000460842740722,284.83673095703125,294.1499938964844,288.7733459472656,283.3617858886719,291.0032958984375,288.98291015625,285.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.533871650695801,-0.0,-6.588515333305622e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.216231410391627e-05,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.705151751404628e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.168192678363994e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.705130651127548e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0004603664565365,284.8375244140625,294.1499938964844,288.7366638183594,283.35546875,290.9642028808594,288.9523010253906,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033339172601,0.0,0.0,0.0,-0.0066769178956747,60.0,2.5051140785217285,-0.0,-6.574898492317517e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.216231410391627e-05,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.705151751404628e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.168192678363994e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.705130651127548e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0004603664565365,284.8375244140625,294.1499938964844,288.7366638183594,283.35546875,290.9642028808594,288.9523010253906,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033339172601,0.0,0.0,0.0,-0.0066769178956747,60.0,2.5051140785217285,-0.0,-6.574898492317517e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.206689719576389e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.69510365393944e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.160771201597527e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.69508255366236e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.000459889852209,284.8383178710937,294.1499938964844,288.70001220703125,283.34942626953125,290.9251708984375,288.9220275878906,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.476414918899536,-0.0,-6.56128662512856e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.206689719576389e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.69510365393944e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,7.160771201597527e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.69508255366236e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.000459889852209,284.8383178710937,294.1499938964844,288.70001220703125,283.34942626953125,290.9251708984375,288.9220275878906,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.476414918899536,-0.0,-6.56128662512856e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.197193867294118e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.685104305390269e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.15338610461913e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.685083932708947e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004594156052917,284.83917236328125,294.1499938964844,288.663330078125,283.3437194824219,290.8861999511719,288.8920593261719,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4477875232696533,-0.0,-6.547755049268744e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.197193867294118e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.685104305390269e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.15338610461913e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.685083932708947e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004594156052917,284.83917236328125,294.1499938964844,288.663330078125,283.3437194824219,290.8861999511719,288.8920593261719,285.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.4477875232696533,-0.0,-6.547755049268744e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.187801333609968e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.675213368609548e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,7.146080315578729e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.675192995928228e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004589464806485,284.84002685546875,294.1499938964844,288.6266784667969,283.3382568359375,290.8473205566406,288.86248779296875,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405901782826959e-09,0.0009789740433916,-0.0079749505966901,0.0,0.0,0.0,-0.0065012658014893,60.0,2.4192492961883545,-0.0,-6.53438405606721e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.187801333609968e-05,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.675213368609548e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,7.146080315578729e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.675192995928228e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004589464806485,284.84002685546875,294.1499938964844,288.6266784667969,283.3382568359375,290.8473205566406,288.86248779296875,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405901782826959e-09,0.0009789740433916,-0.0079749505966901,0.0,0.0,0.0,-0.0065012658014893,60.0,2.4192492961883545,-0.0,-6.53438405606721e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.183152724290268e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,9.670318104326724e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,7.142464892240241e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.670297731645404e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0004587142611853,284.8404541015625,294.1499938964844,288.6083374023437,283.33563232421875,290.8279113769531,288.84783935546875,285.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.4050161838531494,-0.0,-6.527771034825491e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,9.17855359148234e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.665475226938725e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,7.138888031477109e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,9.665454854257403e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0004584845737554,284.8409118652344,294.1499938964844,288.5899963378906,283.33306884765625,290.8085327148437,288.8332824707031,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290646422016152e-09,0.000977988471277,-0.0076729557476937,0.0,0.0,0.0,-0.0064441286958754,60.0,2.390810012817383,-0.0,-6.521231910028291e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.169527038466184e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.655969188315794e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,7.131866732379422e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.655949543230236e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0004580336972139,284.841796875,294.1499938964844,288.5533447265625,283.328125,290.7698059082031,288.8044738769531,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.362490653991699,-0.0,-6.508407324190557e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.169527038466184e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.655969188315794e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,7.131866732379422e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.655949543230236e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0004580336972139,284.841796875,294.1499938964844,288.5533447265625,283.328125,290.7698059082031,288.8044738769531,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.362490653991699,-0.0,-6.508407324190557e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.160719491774216e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.646694525144994e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,7.125016418285668e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.646674880059436e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0004575937928166,284.8427429199219,294.1499938964844,288.51666259765625,283.32342529296875,290.7311706542969,288.77606201171875,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909015312,3.0683779961293567e-09,0.0009760878165252,-0.0070905559696257,0.0,0.0,0.0,-0.0063339406624436,60.0,2.3342864513397217,-0.0,-6.49590674584033e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.160719491774216e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.646694525144994e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,7.125016418285668e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.646674880059436e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,0.0004575937928166,284.8427429199219,294.1499938964844,288.51666259765625,283.32342529296875,290.7311706542969,288.77606201171875,285.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909015312,3.0683779961293567e-09,0.0009760878165252,-0.0070905559696257,0.0,0.0,0.0,-0.0063339406624436,60.0,2.3342864513397217,-0.0,-6.49590674584033e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.15221098694019e-05,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.637734183343127e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.118398207239807e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.637714538257568e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0004571688186842,284.8436889648437,294.1499938964844,288.4800109863281,283.31890869140625,290.69256591796875,288.7480163574219,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839097589,2.96233348962005e-09,0.0009751809411682,-0.0068126893602311,0.0,0.0,0.0,-0.0062813693657517,60.0,2.306213140487671,-0.0,-6.483841019644387e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.15221098694019e-05,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.637734183343127e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.118398207239807e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.637714538257568e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0004571688186842,284.8436889648437,294.1499938964844,288.4800109863281,283.31890869140625,290.69256591796875,288.7480163574219,285.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839097589,2.96233348962005e-09,0.0009751809411682,-0.0068126893602311,0.0,0.0,0.0,-0.0062813693657517,60.0,2.306213140487671,-0.0,-6.483841019644387e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.144047362497076e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.629136911826208e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,7.112048479029909e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.629117994336411e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004567610449157,284.8446350097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6540832519531,288.72039794921875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137634359,2.860585102126833e-09,0.0009743109112605,-0.0065460787154734,0.0,0.0,0.0,-0.0062309280037879,60.0,2.278289794921875,-0.0,-6.472274804991687e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.144047362497076e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.629136911826208e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,7.112048479029909e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.629117994336411e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004567610449157,284.8446350097656,294.1499938964844,288.4433288574219,283.3145751953125,290.6540832519531,288.72039794921875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137634359,2.860585102126833e-09,0.0009743109112605,-0.0065460787154734,0.0,0.0,0.0,-0.0062309280037879,60.0,2.278289794921875,-0.0,-6.472274804991687e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,9.140077600022778e-05,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.62495687417686e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.108961290214211e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.624937956687064e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0004565627896226,284.8451538085937,294.1499938964844,288.42498779296875,283.3124694824219,290.6348571777344,288.7066955566406,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738906519487,2.8111144523279563e-09,0.0009738877997733,-0.0064164507202804,0.0,0.0,0.0,-0.0062064030207693,60.0,2.264373302459717,-0.0,-6.466654411951822e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.136240259977058e-05,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,9.620915807317942e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.105976692400873e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.620896889828146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,0.0004563711117953,284.8456420898437,294.1499938964844,288.4066772460937,283.3104248046875,290.6156311035156,288.693115234375,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734816267155,2.763284712159475e-09,0.0009734788327477,-0.0062911221757531,0.0,0.0,0.0,-0.0061826920136809,60.0,2.250506639480591,-0.0,-6.461223733822409e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,9.128829697147012e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.613111615180968e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,7.100212678778917e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.613093425286934e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0004560009692795,284.8466491699219,294.1499938964844,288.3699951171875,283.3064270019531,290.5772399902344,288.6661682128906,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.670921706027229e-09,0.0009726890129968,-0.0060491017065942,0.0,0.0,0.0,-0.0061369035392999,60.0,2.222867250442505,-0.0,-6.450741807384476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,9.128829697147012e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.613111615180968e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,7.100212678778917e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.613093425286934e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0004560009692795,284.8466491699219,294.1499938964844,288.3699951171875,283.3064270019531,290.5772399902344,288.6661682128906,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.670921706027229e-09,0.0009726890129968,-0.0060491017065942,0.0,0.0,0.0,-0.0061369035392999,60.0,2.222867250442505,-0.0,-6.450741807384476e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.121896437136456e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.605810919310898e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,7.094819738995284e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.605792729416862e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004556546919047,284.8476867675781,294.1499938964844,288.3333435058594,283.30255126953125,290.5389099121094,288.6395568847656,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584511271663814e-09,0.0009719500667415,-0.0058226776309311,0.0,0.0,0.0,-0.0060940659604966,60.0,2.195397138595581,-0.0,-6.44094413360108e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.121896437136456e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.605810919310898e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,7.094819738995284e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.605792729416862e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004556546919047,284.8476867675781,294.1499938964844,288.3333435058594,283.30255126953125,290.5389099121094,288.6395568847656,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584511271663814e-09,0.0009719500667415,-0.0058226776309311,0.0,0.0,0.0,-0.0060940659604966,60.0,2.195397138595581,-0.0,-6.44094413360108e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.115425200434402e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.598996257409452e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.089786231517792e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.598978067515418e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0004553314647637,284.8487243652344,294.1499938964844,288.2966613769531,283.2987976074219,290.5006408691406,288.6132507324219,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851348478747e-09,0.0009712603059597,-0.0056113214232027,0.0,0.0,0.0,-0.0060540791600942,60.0,2.1680848598480225,-0.0,-6.431804422390996e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.115425200434402e-05,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.598996257409452e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,7.089786231517792e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.598978067515418e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0004553314647637,284.8487243652344,294.1499938964844,288.2966613769531,283.2987976074219,290.5006408691406,288.6132507324219,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503851348478747e-09,0.0009712603059597,-0.0056113214232027,0.0,0.0,0.0,-0.0060540791600942,60.0,2.1680848598480225,-0.0,-6.431804422390996e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.109530947171152e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.592788410373032e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,7.085201650625095e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.592770948074758e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0004550370795186,284.84979248046875,294.1499938964844,288.260009765625,283.2951354980469,290.4624328613281,288.5871887207031,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.4303790091551036e-09,0.0009706320124678,-0.0054187984205782,0.0,0.0,0.0,-0.0060176555998623,60.0,2.140958309173584,-0.0,-6.423484677497981e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.109530947171152e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.592788410373032e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,7.085201650625095e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,9.592770948074758e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0004550370795186,284.84979248046875,294.1499938964844,288.260009765625,283.2951354980469,290.4624328613281,288.5871887207031,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706344571895,2.4303790091551036e-09,0.0009706320124678,-0.0054187984205782,0.0,0.0,0.0,-0.0060176555998623,60.0,2.140958309173584,-0.0,-6.423484677497981e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.106771176448092e-05,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.589882392901929e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,7.08305524312891e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.589864930603652e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0004548992437776,284.850341796875,294.1499938964844,288.2416687011719,283.2933654785156,290.4433288574219,288.5742492675781,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.395982301450772e-09,0.0009703378309495,-0.0053286664187908,0.0,0.0,0.0,-0.0060006030835211,60.0,2.127454996109009,-0.0,-6.419592324391489e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,9.104163473239169e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.587136446498334e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,7.081026706146076e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,9.58711898420006e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,0.0004547690041363,284.85089111328125,294.1499938964844,288.22332763671875,283.29156494140625,290.4242553710937,288.56134033203125,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622176751,2.3634769696911917e-09,0.000970059831161,-0.0052434909157454,0.0,0.0,0.0,-0.0059844888746738,60.0,2.1139943599700928,-0.0,-6.415914555191193e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.101437171921134e-05,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.584265353623778e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,7.078906492097303e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.584247891325504e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0004546328273136,284.8515014648437,294.1499938964844,288.2027893066406,283.28961181640625,290.40289306640625,288.5469055175781,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715286165,2.329487491792292e-09,0.0009697692003101,-0.0051544262096285,0.0,0.0,0.0,-0.0059676389209926,60.0,2.0989744663238525,-0.0,-6.412069808447995e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.099455928662792e-05,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,9.582179336575793e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.077365444274619e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,9.582161874277516e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0004545339033938,284.8519897460937,294.1499938964844,288.1866760253906,283.2880554199219,290.3861389160156,288.5356140136719,285.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695603512227,2.3047967978584442e-09,0.0009695580229163,-0.0050897276960313,0.0,0.0,0.0,-0.0059553985483944,60.0,2.087212562561035,-0.0,-6.409277375496458e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.09544905880466e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.577959281159563e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,7.074248424032703e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.577941818861292e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004543337563518,284.8531188964844,294.1499938964844,288.1499938964844,283.2846069335937,290.3480529785156,288.50994873046875,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548398703747807e-09,0.0009691308368928,-0.0049588223919272,0.0,0.0,0.0,-0.0059306323528289,60.0,2.0606062412261963,-0.0,-6.403629981832637e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
