time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268800,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,9.09544905880466e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,9.577959281159563e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,7.074248424032703e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.577941818861292e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004543337563518,284.8531188964844,294.1499938964844,288.1499938964844,283.2846069335937,290.3480529785156,288.50994873046875,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548398703747807e-09,0.0009691308368928,-0.0049588223919272,0.0,0.0,0.0,-0.0059306323528289,60.0,2.0606062412261963,-0.0,-6.403629981832637e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.092768596019596e-05,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.575136937201024e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.07216386217624e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,9.57512020249851e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004541999078355,284.8542785644531,294.1499938964844,288.1101989746094,283.2789306640625,290.3099670410156,288.4840393066406,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.2214179384860704e-09,0.0009688449790701,-0.0048712445423007,0.0,0.0,0.0,-0.0059140636585652,60.0,2.0332205295562744,-0.0,-6.399853447192072e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.092768596019596e-05,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.575136937201024e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.07216386217624e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,9.57512020249851e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004541999078355,284.8542785644531,294.1499938964844,288.1101989746094,283.2789306640625,290.3099670410156,288.4840393066406,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.2214179384860704e-09,0.0009688449790701,-0.0048712445423007,0.0,0.0,0.0,-0.0059140636585652,60.0,2.0332205295562744,-0.0,-6.399853447192072e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.091911488212644e-05,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.574233263265342e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,7.071496656863019e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.574216528562828e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0004541571252048,284.8554382324219,294.1499938964844,288.064453125,283.2690124511719,290.27178955078125,288.457275390625,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.2107009556293633e-09,0.0009687533020041,-0.004843161907047,0.0,0.0,0.0,-0.0059087504632771,60.0,2.0032601356506348,-0.0,-6.398642682370338e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.091911488212644e-05,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.574233263265342e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,7.071496656863019e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.574216528562828e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0004541571252048,284.8554382324219,294.1499938964844,288.064453125,283.2690124511719,290.27178955078125,288.457275390625,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555138953,2.2107009556293633e-09,0.0009687533020041,-0.004843161907047,0.0,0.0,0.0,-0.0059087504632771,60.0,2.0032601356506348,-0.0,-6.398642682370338e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.0921763330698e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,9.574512660037726e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,7.071703294059262e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.574495925335214e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004541703674476,284.85601806640625,294.1499938964844,288.0395202636719,283.2625732421875,290.2526550292969,288.4432678222656,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687835699878,2.213989658272908e-09,0.0009687813580967,-0.0048517794348299,0.0,0.0,0.0,-0.0059103807434439,60.0,1.9870201349258425,-0.0,-6.39901429622114e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.092860273085536e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.575232252245768e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,7.072234438965097e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,9.575216245139018e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004542045353446,284.8565979003906,294.1499938964844,288.0133056640625,283.2552185058594,290.2334289550781,288.4288635253906,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562713563,2.2224910800616726e-09,0.0009688540594652,-0.0048740566708147,0.0,0.0,0.0,-0.0059145949780941,60.0,1.970060110092163,-0.0,-6.399974239457151e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.095559653360397e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,9.57807496888563e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.07433428033255e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.57805896177888e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.0004543394315987,284.8577880859375,294.1499938964844,287.9572448730469,283.2378234863281,290.1947937011719,288.3984069824219,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691435843706,2.256093978303397e-09,0.0009691413724794,-0.0049621085636317,0.0,0.0,0.0,-0.0059312530793249,60.0,1.933972835540772,-0.0,-6.403772090379789e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.095559653360397e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,9.57807496888563e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,7.07433428033255e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.57805896177888e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.0004543394315987,284.8577880859375,294.1499938964844,287.9572448730469,283.2378234863281,290.1947937011719,288.3984069824219,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691435843706,2.256093978303397e-09,0.0009691413724794,-0.0049621085636317,0.0,0.0,0.0,-0.0059312530793249,60.0,1.933972835540772,-0.0,-6.403772090379789e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.099888848140836e-05,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.582634083926678e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,7.077701593516394e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.582618076819928e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004545557021629,284.8590087890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1557922363281,288.3648681640625,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969604589045,2.310003299754726e-09,0.0009696023189462,-0.0051033706404268,0.0,0.0,0.0,-0.0059579783119261,60.0,1.894914984703064,-0.0,-6.409866415424403e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.099888848140836e-05,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.582634083926678e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,7.077701593516394e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.582618076819928e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0004545557021629,284.8590087890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1557922363281,288.3648681640625,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969604589045,2.310003299754726e-09,0.0009696023189462,-0.0051033706404268,0.0,0.0,0.0,-0.0059579783119261,60.0,1.894914984703064,-0.0,-6.409866415424403e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,9.105889330385251e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.588952525518836e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,7.082368392730132e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.588936518412083e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004548554716166,284.8602294921875,294.1499938964844,287.8323974609375,283.1937255859375,290.1163330078125,288.3277893066406,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702436509542,2.384729747006986e-09,0.0009702412644401,-0.0052991812117397,0.0,0.0,0.0,-0.0059950230643153,60.0,1.853487253189087,-0.0,-6.418319031809008e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,9.105889330385251e-05,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.588952525518836e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,7.082368392730132e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.588936518412083e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004548554716166,284.8602294921875,294.1499938964844,287.8323974609375,283.1937255859375,290.1163330078125,288.3277893066406,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702436509542,2.384729747006986e-09,0.0009702412644401,-0.0052991812117397,0.0,0.0,0.0,-0.0059950230643153,60.0,1.853487253189087,-0.0,-6.418319031809008e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,9.113556006923318e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.597025928087533e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,7.088331039994955e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.59700992098078e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004552384489215,284.8614807128906,294.1499938964844,287.7646484375,283.16766357421875,290.0763854980469,288.2865600585937,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710601880215,2.480214700284476e-09,0.0009710577432997,-0.0055493856780231,0.0,0.0,0.0,-0.006042358931154,60.0,1.8099360466003416,-0.0,-6.429127807905388e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,9.113556006923318e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.597025928087533e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,7.088331039994955e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.59700992098078e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004552384489215,284.8614807128906,294.1499938964844,287.7646484375,283.16766357421875,290.0763854980469,288.2865600585937,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710601880215,2.480214700284476e-09,0.0009710577432997,-0.0055493856780231,0.0,0.0,0.0,-0.006042358931154,60.0,1.8099360466003416,-0.0,-6.429127807905388e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.117944864556192e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,9.601647616364062e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.09174491930753e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.60163160925731e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.0004554577171802,284.86212158203125,294.1499938964844,287.72967529296875,283.1537780761719,290.05621337890625,288.2643127441406,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348811938386007e-09,0.0009715251508168,-0.0056926305405795,0.0,0.0,0.0,-0.0060694594867527,60.0,1.787502646446228,-0.0,-6.435319477304803e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,9.122824121732263e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,9.606785170035435e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,7.095539331203327e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,9.606769890524448e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004557014326564,284.8627319335937,294.1499938964844,287.6940612792969,283.139404296875,290.035888671875,288.24072265625,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595654136072767e-09,0.0009720448288135,-0.0058518759906291,0.0,0.0,0.0,-0.0060995873063802,60.0,1.7646018266677856,-0.0,-6.442206768042524e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.129662794293836e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,9.613986912881956e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.100858056219295e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.613970905775204e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0004560430534183,284.8635559082031,294.1499938964844,287.6476135253906,283.1203308105469,290.0097045898437,288.208740234375,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680836219681737e-09,0.0009727731812745,-0.0060750809498131,0.0,0.0,0.0,-0.0061418153345584,60.0,1.7347745895385742,-0.0,-6.451866596535183e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.133796265814452e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.61834011832252e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,7.104073301889002e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.61832411121577e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004562495741993,284.864013671875,294.1499938964844,287.62109375,283.1093139648437,289.994873046875,288.18994140625,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732330139920691e-09,0.0009732135222293,-0.0062100114300847,0.0,0.0,0.0,-0.0061673433519899,60.0,1.717774510383606,-0.0,-6.457710099994074e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.146373486146332e-05,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.631583816371858e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,7.113855826901272e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.631568536860868e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0004568778676912,284.86529541015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9532165527344,288.13336181640625,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560819283,2.888996819550016e-09,0.0009745531715452,-0.006620526779443,0.0,0.0,0.0,-0.0062450096011161,60.0,1.6696504354476929,-0.0,-6.475503511182978e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.146373486146332e-05,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.631583816371858e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,7.113855826901272e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.631568536860868e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0004568778676912,284.86529541015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9532165527344,288.13336181640625,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560819283,2.888996819550016e-09,0.0009745531715452,-0.006620526779443,0.0,0.0,0.0,-0.0062450096011161,60.0,1.6696504354476929,-0.0,-6.475503511182978e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.160493937088177e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.646452963352203e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,7.12483815732412e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.646437683841214e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004575831990223,284.8666076660156,294.1499938964844,287.4701538085937,283.04498291015625,289.91094970703125,288.07061767578125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760602843016,3.0648865667615155e-09,0.0009760571992956,-0.0070814080536365,0.0,0.0,0.0,-0.0063322060741484,60.0,1.6205962896347046,-0.0,-6.495508841908304e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.160493937088177e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.646452963352203e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,7.12483815732412e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,9.646437683841214e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0004575831990223,284.8666076660156,294.1499938964844,287.4701538085937,283.04498291015625,289.91094970703125,288.07061767578125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760602843016,3.0648865667615155e-09,0.0009760571992956,-0.0070814080536365,0.0,0.0,0.0,-0.0063322060741484,60.0,1.6205962896347046,-0.0,-6.495508841908304e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.175990271614864e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.662771481089294e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,7.136890781112015e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.662756929174066e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0004583573318086,284.8679504394531,294.1499938964844,287.3931884765625,283.0114440917969,289.86798095703125,288.0015563964844,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777111699804,3.257930591971103e-09,0.0009777079103514,-0.0075872330926358,0.0,0.0,0.0,-0.0064279059879481,60.0,1.5709165334701538,-0.0,-6.51750156066555e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.175990271614864e-05,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,9.662771481089294e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,7.136890781112015e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.662756929174066e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0004583573318086,284.8679504394531,294.1499938964844,287.3931884765625,283.0114440917969,289.86798095703125,288.0015563964844,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777111699804,3.257930591971103e-09,0.0009777079103514,-0.0075872330926358,0.0,0.0,0.0,-0.0064279059879481,60.0,1.5709165334701538,-0.0,-6.51750156066555e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.184228110825644e-05,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.671445877756923e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,7.143297989387065e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.671431325841696e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0004587688308674,284.8686218261719,294.1499938964844,287.3545837402344,282.9945068359375,289.8462219238281,287.9643859863281,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785887086763,3.3605445093343182e-09,0.0009785854490473,-0.007856105454266,0.0,0.0,0.0,-0.0064787762239575,60.0,1.5459256172180176,-0.0,-6.529206331151728e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,9.192725701723248e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,9.680394578026608e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.14990746928379e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.68038002611138e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0004591933393385,284.8692932128906,294.1499938964844,287.31591796875,282.9775085449219,289.8243103027344,287.9257507324219,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794940706342,3.466405829044561e-09,0.0009794905781745,-0.008133484981954,0.0,0.0,0.0,-0.0065312562510371,60.0,1.5208972692489624,-0.0,-6.541293373629743e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.210446296492592e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.699055226519704e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.163689588196576e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.699040674604475e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.000460078503238,284.8706359863281,294.1499938964844,287.2388610839844,282.94354248046875,289.77996826171875,287.8441467285156,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813819779083,3.6871516950753845e-09,0.000981378252618,-0.0087118819355964,0.0,0.0,0.0,-0.0066406899131834,60.0,1.4708524942398071,-0.0,-6.566533272689412e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,9.210446296492592e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,9.699055226519704e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.163689588196576e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.699040674604475e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.000460078503238,284.8706359863281,294.1499938964844,287.2388610839844,282.94354248046875,289.77996826171875,287.8441467285156,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813819779083,3.6871516950753845e-09,0.000981378252618,-0.0087118819355964,0.0,0.0,0.0,-0.0066406899131834,60.0,1.4708524942398071,-0.0,-6.566533272689412e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.228876297129318e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.718462388264017e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.178023952292278e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.718447836348788e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004609991447068,284.8720397949219,294.1499938964844,287.1625061035156,282.9098815917969,289.7349853515625,287.7572326660156,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833454387262,3.916739821363535e-09,0.0009833414806053,-0.0093134380877017,0.0,0.0,0.0,-0.0067545068450272,60.0,1.4210612773895264,-0.0,-6.592835433139045e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.228876297129318e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.718462388264017e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,7.178023952292278e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.718447836348788e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004609991447068,284.8720397949219,294.1499938964844,287.1625061035156,282.9098815917969,289.7349853515625,287.7572326660156,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833454387262,3.916739821363535e-09,0.0009833414806053,-0.0093134380877017,0.0,0.0,0.0,-0.0067545068450272,60.0,1.4210612773895264,-0.0,-6.592835433139045e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.24770356505178e-05,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,9.738287917571142e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.192666816990823e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.738274093251675e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.000461939634988,284.8734130859375,294.1499938964844,287.0873718261719,282.8768920898437,289.6893920898437,287.6661376953125,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151275323494019e-09,0.0009853470837697,-0.0099279461428523,0.0,0.0,0.0,-0.0068707764148712,60.0,1.3717771768569946,-0.0,-6.61975860793973e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.24770356505178e-05,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,9.738287917571142e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.192666816990823e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.738274093251675e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.000461939634988,284.8734130859375,294.1499938964844,287.0873718261719,282.8768920898437,289.6893920898437,287.6661376953125,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151275323494019e-09,0.0009853470837697,-0.0099279461428523,0.0,0.0,0.0,-0.0068707764148712,60.0,1.3717771768569946,-0.0,-6.61975860793973e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,9.266631968785076e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.758220403455198e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.207388989627361e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,9.758206579135732e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0004628851602319,284.87481689453125,294.1499938964844,287.0139465332031,282.8450012207031,289.6431579589844,287.5716857910156,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387076923961786e-09,0.0009873633971437,-0.0105457594618201,0.0,0.0,0.0,-0.0069876732304692,60.0,1.3233989477157593,-0.0,-6.6468821557919e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,9.266631968785076e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.758220403455198e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.207388989627361e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,9.758206579135732e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0004628851602319,284.87481689453125,294.1499938964844,287.0139465332031,282.8450012207031,289.6431579589844,287.5716857910156,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387076923961786e-09,0.0009873633971437,-0.0105457594618201,0.0,0.0,0.0,-0.0069876732304692,60.0,1.3233989477157593,-0.0,-6.6468821557919e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.276069613406436e-05,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.768159361556172e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,7.214729703264311e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.768144809640944e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0004633566131815,284.87554931640625,294.1499938964844,286.9780578613281,282.82958984375,289.6198425292969,287.523681640625,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.50464821000196e-09,0.0009883688762784,-0.010853799059987,0.0,0.0,0.0,-0.0070459586568176,60.0,1.2995551824569702,-0.0,-6.660426521420959e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.285417036153376e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,9.77800227701664e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,7.221999840112403e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,9.777987725101411e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0004638235259335,284.8762512207031,294.1499938964844,286.9428100585937,282.8145751953125,289.5964050292969,287.475341796875,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893691167235,4.621089289003066e-09,0.0009893645765259,-0.011158874258399,0.0,0.0,0.0,-0.0071036838926374,60.0,1.2760899066925049,-0.0,-6.673854358041353e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.298737131757662e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.792029595701024e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,7.232360076159239e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,9.792015043785796e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0004644889559131,284.8772888183594,294.1499938964844,286.89324951171875,282.7937927246094,289.5624389648437,287.405517578125,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.787032104047739e-09,0.0009907835628837,-0.0115936389192938,0.0,0.0,0.0,-0.0071859490126371,60.0,1.2428667545318604,-0.0,-6.69301485345386e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.303852129960433e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,9.797415259527044e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,7.236337842186913e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,9.797400707611814e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0004647444293368,284.877685546875,294.1499938964844,286.8743896484375,282.7859802246094,289.5491943359375,287.3783569335937,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.2301512956619265,-0.0,-6.700378207824542e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
