time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271140,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.32173934415914e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.81625125859864e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.250250200740993e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.816237434279174e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0004656379751395,284.879150390625,294.1499938964844,286.80926513671875,282.7596435546875,289.5014953613281,287.2821350097656,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.0735762258113945e-09,0.0009932338725775,-0.0123443594202399,0.0,0.0,0.0,-0.0073280013166368,60.0,1.1862447261810305,-0.0,-6.726163803705276e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.32173934415914e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.81625125859864e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.250250200740993e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.816237434279174e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0004656379751395,284.879150390625,294.1499938964844,286.80926513671875,282.7596435546875,289.5014953613281,287.2821350097656,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.0735762258113945e-09,0.0009932338725775,-0.0123443594202399,0.0,0.0,0.0,-0.0073280013166368,60.0,1.1862447261810305,-0.0,-6.726163803705276e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.339080133941025e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.834512457018718e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,7.263737643370405e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,9.834498632699253e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0004665042215492,284.880615234375,294.1499938964844,286.7478942871094,282.73590087890625,289.4535217285156,287.1875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950863895937,5.289602089675327e-09,0.0009950811509042,-0.012910314835608,0.0,0.0,0.0,-0.0074350950308144,60.0,1.1441785097122192,-0.0,-6.751209014055348e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.339080133941025e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.834512457018718e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,7.263737643370405e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,9.834498632699253e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0004665042215492,284.880615234375,294.1499938964844,286.7478942871094,282.73590087890625,289.4535217285156,287.1875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950863895937,5.289602089675327e-09,0.0009950811509042,-0.012910314835608,0.0,0.0,0.0,-0.0074350950308144,60.0,1.1441785097122192,-0.0,-6.751209014055348e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.355704969493672e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.852018411038443e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,7.27666774764657e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.852005314314738e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0004673346993513,284.882080078125,294.1499938964844,286.6908264160156,282.71514892578125,289.4052124023437,287.09625244140625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.496704424956533e-09,0.0009968520607799,-0.0134528800845146,0.0,0.0,0.0,-0.0075377649627625,60.0,1.1049787998199463,-0.0,-6.775263727831772e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.355704969493672e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.852018411038443e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,7.27666774764657e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.852005314314738e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0004673346993513,284.882080078125,294.1499938964844,286.6908264160156,282.71514892578125,289.4052124023437,287.09625244140625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.496704424956533e-09,0.0009968520607799,-0.0134528800845146,0.0,0.0,0.0,-0.0075377649627625,60.0,1.1049787998199463,-0.0,-6.775263727831772e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.363776189275086e-05,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,9.860517457127572e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,7.282945443876088e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.860504360403866e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0004677378456108,284.8828125,294.1499938964844,286.6640625,282.7060546875,289.3810119628906,287.0520324707031,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.597243557531328e-09,0.0009977117879316,-0.0137162674218416,0.0,0.0,0.0,-0.0075876065529882,60.0,1.0863407850265503,-0.0,-6.78695641909144e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,9.371629857923836e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.868788038147612e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,7.289054337888956e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.868774941423908e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004681301943492,284.8835754394531,294.1499938964844,286.6385498046875,282.6978454589844,289.35675048828125,287.0089416503906,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.6950870686023344e-09,0.0009985485812649,-0.0139725906774401,0.0,0.0,0.0,-0.0076361121609807,60.0,1.068452000617981,-0.0,-6.79834570860294e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.386649617226794e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.884604514809324e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,7.300735887838528e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.88459141808562e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0004688804619945,284.88507080078125,294.1499938964844,286.59161376953125,282.684326171875,289.3081970214844,286.9262390136719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001544142141,5.882189846317942e-09,0.0010001484770327,-0.0144627401605248,0.0,0.0,0.0,-0.0077288672327995,60.0,1.035041093826294,-0.0,-6.820150844077943e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.386649617226794e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.884604514809324e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,7.300735887838528e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.88459141808562e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0004688804619945,284.88507080078125,294.1499938964844,286.59161376953125,282.684326171875,289.3081970214844,286.9262390136719,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001544142141,5.882189846317942e-09,0.0010001484770327,-0.0144627401605248,0.0,0.0,0.0,-0.0077288672327995,60.0,1.035041093826294,-0.0,-6.820150844077943e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.40064201131463e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,9.899339056573808e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,7.311618537642062e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.899325959850104e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0004695794486906,284.8865966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2596740722656,286.84912109375,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016451124101,6.056497081630141e-09,0.0010016390588134,-0.0149193601682782,0.0,0.0,0.0,-0.0078152790665626,60.0,1.005247950553894,-0.0,-6.840496524773698e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.40064201131463e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,9.899339056573808e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,7.311618537642062e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.899325959850104e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0004695794486906,284.8865966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2596740722656,286.84912109375,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016451124101,6.056497081630141e-09,0.0010016390588134,-0.0149193601682782,0.0,0.0,0.0,-0.0078152790665626,60.0,1.005247950553894,-0.0,-6.840496524773698e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.413237421540543e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.912602399708705e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.321414886973798e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.912589302984998e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0004702086152974,284.8881225585937,294.1499938964844,286.5156555175781,282.6703186035156,289.2112731933594,286.779052734375,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133929112917485e-09,0.0010029807453975,-0.0153303612023592,0.0,0.0,0.0,-0.0078930594027042,60.0,0.9796455502510072,-0.0,-6.85883492224093e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.413237421540543e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.912602399708705e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.321414886973798e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.912589302984998e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0004702086152974,284.8881225585937,294.1499938964844,286.5156555175781,282.6703186035156,289.2112731933594,286.779052734375,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133929112917485e-09,0.0010029807453975,-0.0153303612023592,0.0,0.0,0.0,-0.0078930594027042,60.0,0.9796455502510072,-0.0,-6.85883492224093e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.424035670235752e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.923973266268148e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.32981352484785e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,9.923960169544443e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0004707480256911,284.8896484375,294.1499938964844,286.4877014160156,282.6706237792969,289.16314697265625,286.71649169921875,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041373316198,6.347902647974024e-09,0.0010041309287771,-0.0156827140599489,0.0,0.0,0.0,-0.0079597420990467,60.0,0.9583640694618224,-0.0,-6.874576996551697e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.424035670235752e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.923973266268148e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.32981352484785e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,9.923960169544443e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0004707480256911,284.8896484375,294.1499938964844,286.4877014160156,282.6706237792969,289.16314697265625,286.71649169921875,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041373316198,6.347902647974024e-09,0.0010041309287771,-0.0156827140599489,0.0,0.0,0.0,-0.0079597420990467,60.0,0.9583640694618224,-0.0,-6.874576996551697e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.428684279555456e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.928868530550972e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,7.333428948186338e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,9.928856161423028e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.0004709802742581,284.89044189453125,294.1499938964844,286.4764404296875,282.6727905273437,289.13922119140625,286.6879272460937,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046326788142,6.405812325027682e-09,0.0010046262759715,-0.0158344097435474,0.0,0.0,0.0,-0.0079884510487318,60.0,0.9493216276168824,-0.0,-6.881359837507264e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,9.432666411157696e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.933061664924026e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,7.336525595746934e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.93304929579608e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0004711791989393,284.8912048339844,294.1499938964844,286.46710205078125,282.67633056640625,289.11541748046875,286.6615905761719,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455408207983737e-09,0.0010050503769889,-0.015964325517416,0.0,0.0,0.0,-0.0080130379647016,60.0,0.9416014552116394,-0.0,-6.887172077085779e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.437729022465646e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.938392759067938e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.34046334400773e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.938380389939994e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0004714320821221,284.8924560546875,294.1499938964844,286.45623779296875,282.6850891113281,289.0775756835937,286.62322998046875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055961320176,6.518463546711928e-09,0.0010055896127596,-0.0161294974386692,0.0,0.0,0.0,-0.008044296875596,60.0,0.9315406680107116,-0.0,-6.894563853165891e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.438698180019855e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,9.939412848325446e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,7.34121713321656e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.939400479197502e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.000471480510896,284.89276123046875,294.1499938964844,286.454345703125,282.6878967285156,289.0681457519531,286.6144104003906,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530533003257233e-09,0.0010056928731501,-0.0161611121147871,0.0,0.0,0.0,-0.0080502806231379,60.0,0.929524540901184,-0.0,-6.895979964838261e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.441617294214666e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.94248694041744e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,7.343487231992185e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,9.942474571289496e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004716263501904,284.8943176269531,294.1499938964844,286.45001220703125,282.70562744140625,289.0215759277344,286.5761108398437,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060102213174,6.566877264191362e-09,0.0010060037020593,-0.0162563137710094,0.0,0.0,0.0,-0.008068298920989,60.0,0.9229779839515686,-0.0,-6.900242510710086e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.441617294214666e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.94248694041744e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,7.343487231992185e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,9.942474571289496e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,0.0004716263501904,284.8943176269531,294.1499938964844,286.45001220703125,282.70562744140625,289.0215759277344,286.5761108398437,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060102213174,6.566877264191362e-09,0.0010060037020593,-0.0162563137710094,0.0,0.0,0.0,-0.008068298920989,60.0,0.9229779839515686,-0.0,-6.900242510710086e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,9.442451118957253e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,9.943365148501472e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,7.34413624741137e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,9.943352779373528e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,0.0004716680268757,284.8959045410156,294.1499938964844,286.45001220703125,282.7259521484375,288.9757995605469,286.5462646484375,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.920853078365326,-0.0,-6.901458959873707e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,9.442451118957253e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,9.943365148501472e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,7.34413624741137e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,9.943352779373528e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,0.0004716680268757,284.8959045410156,294.1499938964844,286.45001220703125,282.7259521484375,288.9757995605469,286.5462646484375,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.920853078365326,-0.0,-6.901458959873707e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.442479495191948e-05,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.94339570752345e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.344158075284213e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.943383338395506e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0004716694820672,284.8974914550781,294.1499938964844,286.45001220703125,282.7449645996094,288.9308166503906,286.52349853515625,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,0.9199885129928588,-0.0,-6.901498039724174e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.442479495191948e-05,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.94339570752345e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.344158075284213e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.943383338395506e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0004716694820672,284.8974914550781,294.1499938964844,286.45001220703125,282.7449645996094,288.9308166503906,286.52349853515625,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,0.9199885129928588,-0.0,-6.901498039724174e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,9.442200098419562e-05,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,9.943100303644314e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,7.343940524151549e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.943088662112132e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0004716555122286,284.8982849121094,294.1499938964844,286.45001220703125,282.75396728515625,288.9086608886719,286.5143127441406,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060719214379,6.574076838461451e-09,0.0010060652857646,-0.0162751711905002,0.0,0.0,0.0,-0.0080718677490949,60.0,0.9196142554283142,-0.0,-6.901087346022905e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.44173225434497e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.942607721313834e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.34357672627084e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,9.942596079781651e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0004716321709565,284.8990783691406,294.1499938964844,286.45001220703125,282.7626647949219,288.8866577148437,286.5061950683594,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568235733084293e-09,0.0010060153435915,-0.0162598714232444,0.0,0.0,0.0,-0.0080689722672104,60.0,0.9192363619804382,-0.0,-6.900402382825632e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.440241410629824e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.941038297256456e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,7.3424176662229e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.941026655724272e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0004715577524621,284.9006652832031,294.1499938964844,286.45001220703125,282.7791442871094,288.84326171875,286.4928894042969,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.9184479117393494,-0.0,-6.89822101662685e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.440241410629824e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.941038297256456e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,7.3424176662229e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.941026655724272e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0004715577524621,284.9006652832031,294.1499938964844,286.45001220703125,282.7791442871094,288.84326171875,286.4928894042969,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.9184479117393494,-0.0,-6.89822101662685e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.438048437004908e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.938728180713952e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,7.340711454162374e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.938716539181768e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0004714482056442,284.9022521972656,294.1499938964844,286.45001220703125,282.79443359375,288.8006591796875,286.4827575683594,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9176068305969238,-0.0,-6.895012916174893e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.438048437004908e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.938728180713952e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,7.340711454162374e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.938716539181768e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0004714482056442,284.9022521972656,294.1499938964844,286.45001220703125,282.79443359375,288.8006591796875,286.4827575683594,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9176068305969238,-0.0,-6.895012916174893e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.435195534024388e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.935723937815057e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,7.338492287090048e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.935712296282873e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0004713057132903,284.90386962890625,294.1499938964844,286.45001220703125,282.8085632324219,288.7588195800781,286.4750671386719,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9167141914367676,-0.0,-6.890842740858717e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.435195534024388e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.935723937815057e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,7.338492287090048e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.935712296282873e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0004713057132903,284.90386962890625,294.1499938964844,286.45001220703125,282.8085632324219,288.7588195800781,286.4750671386719,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9167141914367676,-0.0,-6.890842740858717e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.431729995412752e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.932075045071542e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,7.335797272389755e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,9.93206413113512e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0004711326619144,284.9054870605469,294.1499938964844,286.45001220703125,282.82159423828125,288.7177429199219,286.46923828125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9157733917236328,-0.0,-6.88577941332369e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.431729995412752e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,9.932075045071542e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,7.335797272389755e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,9.93206413113512e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0004711326619144,284.9054870605469,294.1499938964844,286.45001220703125,282.82159423828125,288.7177429199219,286.46923828125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9157733917236328,-0.0,-6.88577941332369e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.429783676750958e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,9.930025407811628e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,7.334283145610243e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.930013766279444e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0004710354260168,284.9062805175781,294.1499938964844,286.45001220703125,282.82769775390625,288.6974792480469,286.46685791015625,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.9152857065200806,-0.0,-6.882936531837913e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.427704208064824e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.927835344569758e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,7.33266570023261e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,9.927823703037576e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0004709315544459,284.9071044921875,294.1499938964844,286.45001220703125,282.83355712890625,288.6773986816406,286.4647827148437,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.9147878885269164,-0.0,-6.879899672185277e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,9.423739538760856e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.92366040009074e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,7.329582149395719e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,9.923649486154318e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004707335319835,284.90850830078125,294.1499938964844,286.45001220703125,282.8432312011719,288.6425170898437,286.4617614746094,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.9138886332511902,-0.0,-6.87411230160251e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
