time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273480,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.423170558875428e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,9.92306086118333e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,7.329139771172777e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,9.923049947246908e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.000470705126645,284.9087219238281,294.1499938964844,286.45001220703125,282.844482421875,288.6378173828125,286.4613952636719,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.9137638807296752,-0.0,-6.873281677144405e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.418186527909712e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.917811985360458e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.325262413360178e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.917801071424036e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0004704561724793,284.91033935546875,294.1499938964844,286.45001220703125,282.8544616699219,288.59893798828125,286.45880126953125,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9127042293548584,-0.0,-6.866009982786636e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,9.418186527909712e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.917811985360458e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.325262413360178e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.917801071424036e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0004704561724793,284.91033935546875,294.1499938964844,286.45001220703125,282.8544616699219,288.59893798828125,286.45880126953125,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9127042293548584,-0.0,-6.866009982786636e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.41280959523283e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.912150562740862e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.321080920519307e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.91213964880444e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0004701876314356,284.9119567871094,294.1499938964844,286.45001220703125,282.8634948730469,288.5607604980469,286.4568176269531,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207710345762507e-09,0.0010029326658695,-0.0153154749423265,0.0,0.0,0.0,-0.0078902449458837,60.0,0.9116145372390748,-0.0,-6.858170564782995e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.41280959523283e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.912150562740862e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.321080920519307e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.91213964880444e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0004701876314356,284.9119567871094,294.1499938964844,286.45001220703125,282.8634948730469,288.5607604980469,286.4568176269531,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207710345762507e-09,0.0010029326658695,-0.0153154749423265,0.0,0.0,0.0,-0.0078902449458837,60.0,0.9116145372390748,-0.0,-6.858170564782995e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.407102334080264e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,9.906139894155784e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.316641131183133e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.906128980219364e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004699025303125,284.91357421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5232849121094,286.4552917480469,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576136128724e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.9104994535446168,-0.0,-6.849852951518187e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.407102334080264e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,9.906139894155784e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,7.316641131183133e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.906128980219364e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004699025303125,284.91357421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5232849121094,286.4552917480469,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576136128724e-09,0.001002324395813,-0.0151291349902749,0.0,0.0,0.0,-0.0078549804165959,60.0,0.9104994535446168,-0.0,-6.849852951518187e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.404143202118576e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.903023601509632e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.314339745789766e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.903013415168972e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0004697547410614,284.9143981933594,294.1499938964844,286.45001220703125,282.8754272460937,288.5048217773437,286.4546813964844,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0996998563211954e-09,0.0010020090267062,-0.0150325335562229,0.0,0.0,0.0,-0.0078366994857788,60.0,0.9099340438842772,-0.0,-6.845543509825802e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.401124407304452e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.899844735627994e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,7.311991794267669e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,9.899834549287334e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0004696039541158,284.91522216796875,294.1499938964844,286.45001220703125,282.87896728515625,288.4865417480469,286.4541320800781,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062079727087166e-09,0.001001687371172,-0.0149339847266674,0.0,0.0,0.0,-0.0078180497512221,60.0,0.9093647003173828,-0.0,-6.84114809246239e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.39494202611968e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.893334936350584e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.307183841476217e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.893324750009924e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0004692951624747,284.9168395996094,294.1499938964844,286.45001220703125,282.8854675292969,288.450439453125,286.4532470703125,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036466427118e-09,0.0010010285768657,-0.0147321596741676,0.0,0.0,0.0,-0.0077798557467758,60.0,0.9082165360450744,-0.0,-6.832151200342197e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,9.39494202611968e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.893334936350584e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.307183841476217e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.893324750009924e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0004692951624747,284.9168395996094,294.1499938964844,286.45001220703125,282.8854675292969,288.450439453125,286.4532470703125,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036466427118e-09,0.0010010285768657,-0.0147321596741676,0.0,0.0,0.0,-0.0077798557467758,60.0,0.9082165360450744,-0.0,-6.832151200342197e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.388617763761432e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,9.886675252346322e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,7.302264566533267e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.886665066005662e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0004689792986027,284.9184875488281,294.1499938964844,286.45001220703125,282.8912048339844,288.4150085449219,286.4525451660156,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256966352462,0.0,0.0,0.0,-0.0077407844364643,60.0,0.9070596694946288,-0.0,-6.822953935170517e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.388617763761432e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,9.886675252346322e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,7.302264566533267e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.886665066005662e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0004689792986027,284.9184875488281,294.1499938964844,286.45001220703125,282.8912048339844,288.4150085449219,286.4525451660156,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222622087398e-09,0.0010003546485677,-0.0145256966352462,0.0,0.0,0.0,-0.0077407844364643,60.0,0.9070596694946288,-0.0,-6.822953935170517e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.382217103848234e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.87993407761678e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,7.297286356333643e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,9.87992389127612e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004686595639213,284.92010498046875,294.1499938964844,286.45001220703125,282.896240234375,288.3802185058594,286.4519958496094,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826449545054402e-09,0.0009996724547818,-0.0143167190253734,0.0,0.0,0.0,-0.0077012376859784,60.0,0.905899703502655,-0.0,-6.81365079913121e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.382217103848234e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.87993407761678e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,7.297286356333643e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,9.87992389127612e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004686595639213,284.92010498046875,294.1499938964844,286.45001220703125,282.896240234375,288.3802185058594,286.4519958496094,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826449545054402e-09,0.0009996724547818,-0.0143167190253734,0.0,0.0,0.0,-0.0077012376859784,60.0,0.905899703502655,-0.0,-6.81365079913121e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.375803347211332e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.873180533759296e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,7.292297959793359e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.873170347418636e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004683392180595,284.9217529296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3460693359375,286.4515991210937,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746525921779266e-09,0.0009989890968427,-0.0141073446720838,0.0,0.0,0.0,-0.0076616159640252,60.0,0.90474271774292,-0.0,-6.804337004950868e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.375803347211332e-05,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.873180533759296e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,7.292297959793359e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.873170347418636e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004683392180595,284.9217529296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3460693359375,286.4515991210937,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746525921779266e-09,0.0009989890968427,-0.0141073446720838,0.0,0.0,0.0,-0.0076616159640252,60.0,0.90474271774292,-0.0,-6.804337004950868e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,9.37261211220175e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,9.869819768937305e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,7.2898154030554e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,9.869809582596643e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0004681798163801,284.9225769042969,294.1499938964844,286.45001220703125,282.90252685546875,288.3292236328125,286.451416015625,285.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031585469841,0.0,0.0,0.0,-0.0076419003307819,60.0,0.9041672348976136,-0.0,-6.799704266313712e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.36944197746925e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.866481559583916e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,7.287349581019953e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,9.866471373243256e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0004680214624386,284.92340087890625,294.1499938964844,286.45001220703125,282.904296875,288.31256103515625,286.4512634277344,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.9035946130752563,-0.0,-6.7951042126424e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.363442950416356e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.860163845587522e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.282683509401977e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,9.860153659246862e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004677218094002,284.9249572753906,294.1499938964844,286.45001220703125,282.9073181152344,288.28094482421875,286.4510192871094,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,0.9025056958198548,-0.0,-6.786402906300283e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.363195567857474e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.859903366304934e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,7.282491424120963e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.859893907560036e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0004677094693761,284.9250183105469,294.1499938964844,286.45001220703125,282.9074401855469,288.2796630859375,286.45098876953125,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.9024606943130492,-0.0,-6.78604479276146e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.357127419207244e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.853512892732395e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.277771510416642e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.853503433987498e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004674063529819,284.9266662597656,294.1499938964844,286.45001220703125,282.9100036621094,288.2473449707031,286.4508056640625,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9013468623161316,-0.0,-6.777248984235484e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.357127419207244e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,9.853512892732395e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.277771510416642e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,9.853503433987498e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004674063529819,284.9266662597656,294.1499938964844,286.45001220703125,282.9100036621094,288.2473449707031,286.4508056640625,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.9013468623161316,-0.0,-6.777248984235484e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.351297194371e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.84737416729331e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.273237133631483e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.847364708548412e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0004671151691582,284.92828369140625,294.1499938964844,286.45001220703125,282.9120788574219,288.21563720703125,286.4506530761719,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.9002586007118225,-0.0,-6.768804183820977e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.351297194371e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.84737416729331e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.273237133631483e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,9.847364708548412e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0004671151691582,284.92828369140625,294.1499938964844,286.45001220703125,282.9120788574219,288.21563720703125,286.4506530761719,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.9002586007118225,-0.0,-6.768804183820977e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.345766011392698e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.841548308031632e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,7.268934859894216e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.841539576882496e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0004668388573918,284.929931640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1845092773437,286.4505310058594,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.8992013335227966,-0.0,-6.760796367188959e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.345766011392698e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.841548308031632e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,7.268934859894216e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,9.841539576882496e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0004668388573918,284.929931640625,294.1499938964844,286.45001220703125,282.9136962890625,288.1845092773437,286.4505310058594,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.8992013335227966,-0.0,-6.760796367188959e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.34312993194908e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.838772530201824e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,7.266884495038539e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,9.838763071456924e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004667071916628,284.9307556152344,294.1499938964844,286.45001220703125,282.9143371582031,288.1691589355469,286.4504699707031,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,0.8986862897872925,-0.0,-6.756982173783399e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.340589895145968e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.836097888182847e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,7.264908344950527e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.83608842943795e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0004665803280659,284.9315795898437,294.1499938964844,286.45001220703125,282.91485595703125,288.1539306640625,286.4504089355469,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440627358853,60.0,0.8981809020042419,-0.0,-6.753307957296786e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.33582487050444e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.831080387812108e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.261202699737623e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,9.831071656662972e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004663423460442,284.9331970214844,294.1499938964844,286.45001220703125,282.9156799316406,288.1239318847656,286.4503479003906,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.8972008228302002,-0.0,-6.746417824388119e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.33582487050444e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.831080387812108e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.261202699737623e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,9.831071656662972e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004663423460442,284.9331970214844,294.1499938964844,286.45001220703125,282.9156799316406,288.1239318847656,286.4503479003906,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.8972008228302002,-0.0,-6.746417824388119e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.33152623474598e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,9.826553286984564e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,7.257859397213906e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.826544555835426e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0004661276179831,284.9348449707031,294.1499938964844,286.45001220703125,282.9161376953125,288.0944519042969,286.4502868652344,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.8962674140930176,-0.0,-6.740204128163897e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.33152623474598e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,9.826553286984564e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,7.257859397213906e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.826544555835426e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0004661276179831,284.9348449707031,294.1499938964844,286.45001220703125,282.9161376953125,288.0944519042969,286.4502868652344,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,0.8962674140930176,-0.0,-6.740204128163897e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.327743464382364e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.822569700190796e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.25491699995473e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.82256096904166e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0004659387050196,284.9364624023437,294.1499938964844,286.45001220703125,282.91632080078125,288.0655212402344,286.4502258300781,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.8953850865364075,-0.0,-6.734738633440429e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.327743464382364e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.822569700190796e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,7.25491699995473e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.82256096904166e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0004659387050196,284.9364624023437,294.1499938964844,286.45001220703125,282.91632080078125,288.0655212402344,286.4502258300781,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.8953850865364075,-0.0,-6.734738633440429e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.324527491116896e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.819182741921396e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,7.252415525726974e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.819174010772258e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004657780518755,284.9381103515625,294.1499938964844,286.45001220703125,282.916259765625,288.037109375,286.4501953125,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.8945583701133728,-0.0,-6.73009310503403e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.324527491116896e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.819182741921396e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,7.252415525726974e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.819174010772258e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004657780518755,284.9381103515625,294.1499938964844,286.45001220703125,282.916259765625,288.037109375,286.4501953125,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.8945583701133728,-0.0,-6.73009310503403e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,9.323147241957486e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.817729733185844e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,7.25134159438312e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.817721002036706e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0004657091049011,284.9389038085937,294.1499938964844,286.45001220703125,282.9161376953125,288.0231018066406,286.4501647949219,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902904114025205e-09,0.0009933774126693,-0.0123881483450531,0.0,0.0,0.0,-0.0073362905532121,60.0,0.8941679000854492,-0.0,-6.728100032660222e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,9.32192415348254e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.816441888688132e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.250391354318708e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.816433885134757e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0004656480450648,284.9397277832031,294.1499938964844,286.45001220703125,282.9159545898437,288.0092163085937,286.4501647949219,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050601988096e-09,0.0009932470275089,-0.0123482216149568,0.0,0.0,0.0,-0.0073287356644868,60.0,0.8937925100326538,-0.0,-6.72633433396186e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
