time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275820,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.31997929001227e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.81439370661974e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,7.248877955134958e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.814385703066364e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,0.0004655509255826,284.9413757324219,294.1499938964844,286.45001220703125,282.9154968261719,287.9818115234375,286.4501342773437,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.8930889964103699,-0.0,-6.723526269070136e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.31997929001227e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.81439370661974e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,7.248877955134958e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.814385703066364e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,0.0004655509255826,284.9413757324219,294.1499938964844,286.45001220703125,282.9154968261719,287.9818115234375,286.4501342773437,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.8930889964103699,-0.0,-6.723526269070136e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.318730735685676e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.813078213483097e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,7.247906614793465e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.81307020992972e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004654885560739,284.9429931640625,294.1499938964844,286.45001220703125,282.9149169921875,287.9548645019531,286.4501037597656,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,0.8924540281295776,-0.0,-6.72172220106404e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.318730735685676e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.813078213483097e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,7.247906614793465e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.81307020992972e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004654885560739,284.9429931640625,294.1499938964844,286.45001220703125,282.9149169921875,287.9548645019531,286.4501037597656,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223793470322e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,0.8924540281295776,-0.0,-6.72172220106404e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.31781469262205e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.812113421503454e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.247194298543036e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.81210541795008e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0004654428048525,284.9446105957031,294.1499938964844,286.45001220703125,282.9140014648437,287.92840576171875,286.4500732421875,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.8918753266334534,-0.0,-6.720399170490057e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.31781469262205e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.812113421503454e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.247194298543036e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.81210541795008e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0004654428048525,284.9446105957031,294.1499938964844,286.45001220703125,282.9140014648437,287.92840576171875,286.4500732421875,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.8918753266334534,-0.0,-6.720399170490057e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.316809882875532e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.811055497266352e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.246412860695273e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.811047493712977e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0004653926298487,284.9462280273437,294.1499938964844,286.45001220703125,282.9125061035156,287.9024353027344,286.4500732421875,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8913092017173767,-0.0,-6.718948242223632e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,9.316809882875532e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.811055497266352e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.246412860695273e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.811047493712977e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0004653926298487,284.9462280273437,294.1499938964844,286.45001220703125,282.9125061035156,287.9024353027344,286.4500732421875,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.8913092017173767,-0.0,-6.718948242223632e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.316276555182412e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.810493793338536e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,7.245998131111264e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.810485789785162e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0004653659998439,284.9470520019531,294.1499938964844,286.45001220703125,282.9115600585937,287.8896179199219,286.4500732421875,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,0.8910250067710876,-0.0,-6.718178013898068e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.315722854807972e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.80991098913364e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,7.245567394420505e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.809902985580266e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004653383512049,284.9478759765625,294.1499938964844,286.45001220703125,282.91046142578125,287.8769226074219,286.4500427246094,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,0.8907396197319031,-0.0,-6.717378653320338e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.314555791206658e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.808682079892606e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.244659354910254e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.80867407633923e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004652800562325,284.9494934082031,294.1499938964844,286.45001220703125,282.90789794921875,287.85186767578125,286.4500427246094,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.8901649117469788,-0.0,-6.715693245951115e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.314555791206658e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,9.808682079892606e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.244659354910254e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,9.80867407633923e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004652800562325,284.9494934082031,294.1499938964844,286.45001220703125,282.90789794921875,287.85186767578125,286.4500427246094,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.8901649117469788,-0.0,-6.715693245951115e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.313308692071588e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,9.807368769543244e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,7.243689469760284e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.80736076598987e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004652178031392,284.9511108398437,294.1499938964844,286.45001220703125,282.90478515625,287.8272399902344,286.4500427246094,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8895844221115112,-0.0,-6.713894151744172e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.313308692071588e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,9.807368769543244e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,7.243689469760284e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,9.80736076598987e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004652178031392,284.9511108398437,294.1499938964844,286.45001220703125,282.90478515625,287.8272399902344,286.4500427246094,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.8895844221115112,-0.0,-6.713894151744172e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,9.311984467785804e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.805973968468606e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,7.242659194162115e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.805966692510992e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0004651516501326,284.9527282714844,294.1499938964844,286.45001220703125,282.90118408203125,287.80303955078125,286.4500427246094,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.88899827003479,-0.0,-6.711982791784976e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,9.311984467785804e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.805973968468606e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,7.242659194162115e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.805966692510992e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0004651516501326,284.9527282714844,294.1499938964844,286.45001220703125,282.90118408203125,287.80303955078125,286.4500427246094,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.88899827003479,-0.0,-6.711982791784976e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.310583845945077e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.804499131860211e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,7.241569983307272e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.804491855902596e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.000465081713628,284.954345703125,294.1499938964844,286.45001220703125,282.8970947265625,287.779296875,286.45001220703125,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.88840651512146,-0.0,-6.709962008244474e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.310583845945077e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.804499131860211e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,7.241569983307272e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.804491855902596e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.000465081713628,284.954345703125,294.1499938964844,286.45001220703125,282.8970947265625,287.779296875,286.45001220703125,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.88840651512146,-0.0,-6.709962008244474e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,9.309855522587895e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,9.803732245927677e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,7.241003186209127e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,9.8037242423743e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0004650453338399,284.95513916015625,294.1499938964844,286.45001220703125,282.8948669433594,287.767578125,286.45001220703125,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,0.8881084322929382,-0.0,-6.708911115538285e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.30910828174092e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.802945714909583e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,7.240422564791515e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.802937711356208e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0004650080518331,284.9559326171875,294.1499938964844,286.45001220703125,282.8925170898437,287.7559509277344,286.45001220703125,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915222895363058e-09,0.0009918803116306,-0.0119294896721839,0.0,0.0,0.0,-0.0072495019994676,60.0,0.8878090977668762,-0.0,-6.70783464329361e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.307561413152143e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.801315900404006e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,7.23921912140213e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.801308624446392e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.0004649307520594,284.9575500488281,294.1499938964844,286.45001220703125,282.88751220703125,287.7330322265625,286.45001220703125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.8872064352035522,-0.0,-6.705602828560586e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.307561413152143e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.801315900404006e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,7.23921912140213e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.801308624446392e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.0004649307520594,284.9575500488281,294.1499938964844,286.45001220703125,282.88751220703125,287.7330322265625,286.45001220703125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.8872064352035522,-0.0,-6.705602828560586e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.305942512582988e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.799611871130764e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.237959653139114e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.799603867577388e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0004648499307222,284.95916748046875,294.1499938964844,286.45001220703125,282.8820495605469,287.71051025390625,286.45001220703125,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.8865982890129089,-0.0,-6.70326940621635e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.305942512582988e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.799611871130764e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.237959653139114e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.799603867577388e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0004648499307222,284.95916748046875,294.1499938964844,286.45001220703125,282.8820495605469,287.71051025390625,286.45001220703125,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.8865982890129089,-0.0,-6.70326940621635e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.304255218012258e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.79783435468562e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.236647797981277e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.797827078728004e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004647656460292,284.96075439453125,294.1499938964844,286.45001220703125,282.87615966796875,287.6883850097656,286.45001220703125,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8859848380088806,-0.0,-6.700836507889107e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.304255218012258e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.79783435468562e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.236647797981277e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.797827078728004e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0004647656460292,284.96075439453125,294.1499938964844,286.45001220703125,282.87615966796875,287.6883850097656,286.45001220703125,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.8859848380088806,-0.0,-6.700836507889107e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.30250098463148e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.795986989047378e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.235282828332856e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.795980440685526e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004646780434995,284.9623413085937,294.1499938964844,286.45001220703125,282.869873046875,287.6666564941406,286.45001220703125,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.8853662610054016,-0.0,-6.69830910737801e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,9.30250098463148e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.795986989047378e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,7.235282828332856e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.795980440685526e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004646780434995,284.9623413085937,294.1499938964844,286.45001220703125,282.869873046875,287.6666564941406,286.45001220703125,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.8853662610054016,-0.0,-6.69830910737801e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,9.30159949348308e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.795037476578727e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,7.234581426018849e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.795030928216876e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004646330198738,284.963134765625,294.1499938964844,286.45001220703125,282.8666076660156,287.65594482421875,286.45001220703125,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821602228588517e-09,0.0009910798398777,-0.0116842109709978,0.0,0.0,0.0,-0.0072030900046229,60.0,0.8850549459457397,-0.0,-6.697009524714306e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.300681995227932e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.794071957003324e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.233868382172659e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.794064681045712e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.0004645872104447,284.9639587402344,294.1499938964844,286.45001220703125,282.8632202148437,287.6453552246094,286.45001220703125,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810169595970137e-09,0.0009909820510074,-0.011654257774353,0.0,0.0,0.0,-0.0071974224410951,60.0,0.8847424983978271,-0.0,-6.69568791522579e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.298801887780428e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.792092168936506e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.232405914692208e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,9.792084892978892e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004644932923838,284.9655456542969,294.1499938964844,286.45001220703125,282.8561706542969,287.6243896484375,286.45001220703125,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8841142058372498,-0.0,-6.692980036859808e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.298801887780428e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.792092168936506e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.232405914692208e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,9.792084892978892e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004644932923838,284.9655456542969,294.1499938964844,286.45001220703125,282.8561706542969,287.6243896484375,286.45001220703125,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.8841142058372498,-0.0,-6.692980036859808e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.296862845076248e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.790049080038445e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.230897608678788e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.79004253167659e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.000464396434836,284.9671325683594,294.1499938964844,286.45001220703125,282.8487548828125,287.6037902832031,286.45001220703125,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.8834811449050903,-0.0,-6.690186182822799e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,9.296862845076248e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.790049080038445e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.230897608678788e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.79004253167659e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.000464396434836,284.9671325683594,294.1499938964844,286.45001220703125,282.8487548828125,287.6037902832031,286.45001220703125,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.8834811449050903,-0.0,-6.690186182822799e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,9.294866322306916e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.787947783479468e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.229344919323921e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.787940507521851e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0004642967251129,284.9686889648437,294.1499938964844,286.45001220703125,282.84100341796875,287.58355712890625,286.45001220703125,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.8828436136245728,-0.0,-6.687312747999385e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,9.294866322306916e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.787947783479468e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.229344919323921e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,9.787940507521851e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0004642967251129,284.9686889648437,294.1499938964844,286.45001220703125,282.84100341796875,287.58355712890625,286.45001220703125,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.8828436136245728,-0.0,-6.687312747999385e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.292817412642762e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.7857897344511e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.227751484606415e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.785783186089247e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.000464194396045,284.97027587890625,294.1499938964844,286.45001220703125,282.8329162597656,287.5636901855469,286.45001220703125,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8822019696235657,-0.0,-6.68436257456051e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.292817412642762e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.7857897344511e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.227751484606415e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.785783186089247e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.000464194396045,284.97027587890625,294.1499938964844,286.45001220703125,282.8329162597656,287.5636901855469,286.45001220703125,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.8822019696235657,-0.0,-6.68436257456051e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.291774040320888e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.784690337255596e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,7.226939487736672e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.784683788893744e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0004641422710847,284.9710693359375,294.1499938964844,286.45001220703125,282.8287658691406,287.55389404296875,286.45001220703125,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699118871798191e-09,0.0009900324512273,-0.0113633098080754,0.0,0.0,0.0,-0.0071423696354031,60.0,0.8818795680999756,-0.0,-6.682860487217114e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
