time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278160,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.29071829887107e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,9.783579298527913e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.226118759717792e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.78357275016606e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0004640895640477,284.97186279296875,294.1499938964844,286.45001220703125,282.82452392578125,287.544189453125,286.45001220703125,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685964061224013e-09,0.0009899199940264,-0.0113288443535566,0.0,0.0,0.0,-0.0071358485147356,60.0,0.8815562725067139,-0.0,-6.681342057390793e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.288573346566408e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.781320841284467e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,7.22445038263686e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.781314292922616e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004639824328478,284.9734191894531,294.1499938964844,286.45001220703125,282.8158569335937,287.5250244140625,286.45001220703125,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8809071779251099,-0.0,-6.678256170289387e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.288573346566408e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.781320841284467e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,7.22445038263686e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.781314292922616e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004639824328478,284.9734191894531,294.1499938964844,286.45001220703125,282.8158569335937,287.5250244140625,286.45001220703125,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.8809071779251099,-0.0,-6.678256170289387e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.286386193707584e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.779017273103818e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.222749263746664e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.779010724741966e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004638731770683,284.9749755859375,294.1499938964844,286.45001220703125,282.806884765625,287.5061950683594,286.45001220703125,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8802547454833984,-0.0,-6.675109887055444e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.286386193707584e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.779017273103818e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.222749263746664e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,9.779010724741966e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004638731770683,284.9749755859375,294.1499938964844,286.45001220703125,282.806884765625,287.5061950683594,286.45001220703125,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.631968142376763e-09,0.0009894581744447,-0.0111873764544725,0.0,0.0,0.0,-0.0071090799756348,60.0,0.8802547454833984,-0.0,-6.675109887055444e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.284161205869168e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.77667368715629e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.22101831343025e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.776667138794436e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0004637620295397,284.9765319824219,294.1499938964844,286.45001220703125,282.79766845703125,287.4877014160156,286.45001220703125,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.8795993328094482,-0.0,-6.671909602573578e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.284161205869168e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.77667368715629e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.22101831343025e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.776667138794436e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0004637620295397,284.9765319824219,294.1499938964844,286.45001220703125,282.79766845703125,287.4877014160156,286.45001220703125,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147044226527,0.0,0.0,0.0,-0.0070953294634819,60.0,0.8795993328094482,-0.0,-6.671909602573578e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.281902021029964e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.774294449016452e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.219261169666424e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.77428862825036e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0004636492230929,284.97808837890625,294.1499938964844,286.45001220703125,282.7882080078125,287.46954345703125,286.45001220703125,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.8789414167404175,-0.0,-6.66866171172842e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.281902021029964e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.774294449016452e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.219261169666424e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.77428862825036e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0004636492230929,284.97808837890625,294.1499938964844,286.45001220703125,282.7882080078125,287.46954345703125,286.45001220703125,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.8789414167404175,-0.0,-6.66866171172842e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.28076115087606e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.77309318841435e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,7.218373502837494e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.773086640052496e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.000463592208689,284.9788818359375,294.1499938964844,286.45001220703125,282.78338623046875,287.4606018066406,286.45001220703125,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036693513393,0.0,0.0,0.0,-0.0070743197575211,60.0,0.8786115646362305,-0.0,-6.667021779094284e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.279613732360303e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.771884651854634e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,7.217481470433995e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.771878831088544e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0004635349032469,284.9796447753906,294.1499938964844,286.45001220703125,282.7785339355469,287.45172119140625,286.45001220703125,285.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.8782812356948853,-0.0,-6.665372609404585e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.277301433030516e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.769450116436929e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.215682853711769e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.769443568075076e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004634194192476,284.981201171875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342041015625,286.45001220703125,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8776194453239441,-0.0,-6.662049401029435e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.277301433030516e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.769450116436929e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.215682853711769e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.769443568075076e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004634194192476,284.981201171875,294.1499938964844,286.45001220703125,282.76861572265625,287.4342041015625,286.45001220703125,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.8776194453239441,-0.0,-6.662049401029435e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.27496948861517e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.766994480742142e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.213868957478553e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.766987932380287e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0004633029457181,284.98272705078125,294.1499938964844,286.45001220703125,282.7585144042969,287.4169921875,286.45001220703125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8769563436508179,-0.0,-6.658699902573062e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.27496948861517e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.766994480742142e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.213868957478553e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.766987932380287e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0004633029457181,284.98272705078125,294.1499938964844,286.45001220703125,282.7585144042969,287.4169921875,286.45001220703125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.8769563436508179,-0.0,-6.658699902573062e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.272623719880356e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,9.764523565536364e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.212044147308916e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.764517744770274e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004631857736967,284.9842834472656,294.1499938964844,286.45001220703125,282.74822998046875,287.40008544921875,286.45001220703125,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.8762924075126648,-0.0,-6.655330508920089e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.272623719880356e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,9.764523565536364e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.212044147308916e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.764517744770274e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004631857736967,284.9842834472656,294.1499938964844,286.45001220703125,282.74822998046875,287.40008544921875,286.45001220703125,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.8762924075126648,-0.0,-6.655330508920089e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.270269219996408e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.762044646777213e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,7.210212788777426e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.76203809841536e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004630681651178,284.9858093261719,294.1499938964844,286.45001220703125,282.73779296875,287.3834533691406,286.45001220703125,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.8756281733512878,-0.0,-6.651949746583341e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.270269219996408e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.762044646777213e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,7.210212788777426e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.76203809841536e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0004630681651178,284.9858093261719,294.1499938964844,286.45001220703125,282.73779296875,287.3834533691406,286.45001220703125,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.8756281733512878,-0.0,-6.651949746583341e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.269089787267148e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,9.760802640812472e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,7.209296018118039e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,9.76079682004638e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,0.0004630092880688,284.986572265625,294.1499938964844,286.45001220703125,282.7325134277344,287.3752746582031,286.45001220703125,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.8752960562705994,-0.0,-6.65025723378676e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.267911082133652e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.759561362443492e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,7.208379247458652e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.7595555416774e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0004629504110198,284.9873352050781,294.1499938964844,286.45001220703125,282.7272033691406,287.3671569824219,286.45001220703125,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.8749640583992004,-0.0,-6.64856472099018e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.26555585465394e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.757080988492815e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,7.2065471613314e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.757075167726724e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004628327733371,284.98883056640625,294.1499938964844,286.45001220703125,282.7164611816406,287.35113525390625,286.45001220703125,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.8743006587028503,-0.0,-6.645184669196169e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.26555585465394e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.757080988492815e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,7.2065471613314e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.757075167726724e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004628327733371,284.98883056640625,294.1499938964844,286.45001220703125,282.7164611816406,287.35113525390625,286.45001220703125,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.8743006587028503,-0.0,-6.645184669196169e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,9.263200627174228e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.754600614542142e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.204715075204149e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.75459479377605e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0004627151356544,284.9903564453125,294.1499938964844,286.45001220703125,282.70562744140625,287.3353881835937,286.45001220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342982862226563e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658174179494,60.0,0.8736447095870972,-0.0,-6.64180603848763e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,9.263200627174228e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.754600614542142e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,7.204715075204149e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,9.75459479377605e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0004627151356544,284.9903564453125,294.1499938964844,286.45001220703125,282.70562744140625,287.3353881835937,286.45001220703125,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342982862226563e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658174179494,60.0,0.8736447095870972,-0.0,-6.64180603848763e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,9.260397928301244e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.751648758538067e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.20253519830294e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.751643665367736e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004625751171261,284.9918518066406,294.1499938964844,286.4516906738281,282.6942138671875,287.3199462890625,286.4501342773437,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050804979757e-09,0.0009866884211078,-0.0103387078270316,0.0,0.0,0.0,-0.006948500405997,60.0,0.8734771013259888,-0.0,-6.637785787688699e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,9.260397928301244e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.751648758538067e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.20253519830294e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.751643665367736e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004625751171261,284.9918518066406,294.1499938964844,286.4516906738281,282.6942138671875,287.3199462890625,286.4501342773437,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308050804979757e-09,0.0009866884211078,-0.0103387078270316,0.0,0.0,0.0,-0.006948500405997,60.0,0.8734771013259888,-0.0,-6.637785787688699e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.256719204131514e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.747775038704276e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,7.199673564173281e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.747769217938183e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0004623913846444,284.9933776855469,294.1499938964844,286.4566650390625,282.6817932128906,287.3048400878906,286.4507751464844,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.8749194145202637,-0.0,-6.632511428961152e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,9.256719204131514e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.747775038704276e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,7.199673564173281e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.747769217938183e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0004623913846444,284.9933776855469,294.1499938964844,286.4566650390625,282.6817932128906,287.3048400878906,286.4507751464844,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,0.8749194145202637,-0.0,-6.632511428961152e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.254590986529364e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,9.745534771354868e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,7.198019011411816e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.745528950588778e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0004622850974556,284.9941101074219,294.1499938964844,286.4602966308594,282.6752624511719,287.2974548339844,286.451416015625,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235693129572837e-09,0.0009860696736723,-0.0101491259410977,0.0,0.0,0.0,-0.0069126295857131,60.0,0.8764311671257019,-0.0,-6.629462490082005e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,9.252302697859704e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.74312424659729e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.196238584583625e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,9.74311915342696e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0004621708067134,284.994873046875,294.1499938964844,286.4646911621094,282.66851806640625,287.2901611328125,286.4523620605469,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207176385051525e-09,0.000985825783573,-0.0100744105875492,0.0,0.0,0.0,-0.0068984925746917,60.0,0.8784552812576294,-0.0,-6.626183335356475e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.247346315532924e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.737905202200636e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.192383782239631e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.737900109030306e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004619232204277,284.9963684082031,294.1499938964844,286.4755249023437,282.6545104980469,287.27587890625,286.4551086425781,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.8837801218032837,-0.0,-6.619085013426229e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.247346315532924e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.737905202200636e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.192383782239631e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.737900109030306e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004619232204277,284.9963684082031,294.1499938964844,286.4755249023437,282.6545104980469,287.27587890625,286.4551086425781,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,0.8837801218032837,-0.0,-6.619085013426229e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.242013038601726e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.732288890518248e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.188235758803785e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.732283797347918e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0004616568330675,284.9978332519531,294.1499938964844,286.4889831542969,282.6398620605469,287.2620544433594,286.4591369628906,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384676337242,0.0,0.0,0.0,-0.0068349293433129,60.0,0.8909165263175964,-0.0,-6.611450942273224e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.242013038601726e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.732288890518248e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.188235758803785e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.732283797347918e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0004616568330675,284.9978332519531,294.1499938964844,286.4889831542969,282.6398620605469,287.2620544433594,286.4591369628906,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384676337242,0.0,0.0,0.0,-0.0068349293433129,60.0,0.8909165263175964,-0.0,-6.611450942273224e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.236542973667385e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.7265285148751e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,7.18398077879101e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.726523421704768e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004613836063072,284.99932861328125,294.1499938964844,286.5048522949219,282.6247253417969,287.24871826171875,286.46466064453125,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799248277408e-09,0.000984146608971,-0.0095598846673965,0.0,0.0,0.0,-0.0068011400289833,60.0,0.899752676486969,-0.0,-6.603625735124298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.236542973667385e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.7265285148751e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,7.18398077879101e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.726523421704768e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004613836063072,284.99932861328125,294.1499938964844,286.5048522949219,282.6247253417969,287.24871826171875,286.46466064453125,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799248277408e-09,0.000984146608971,-0.0095598846673965,0.0,0.0,0.0,-0.0068011400289833,60.0,0.899752676486969,-0.0,-6.603625735124298e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,9.231187141267584e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.720888920128344e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,7.17981529305689e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.720883099362254e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004611160838976,285.00079345703125,294.1499938964844,286.5229187011719,282.60919189453125,287.2359619140625,286.4716796875,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406240999956e-09,0.0009835759410634,-0.0093850251287221,0.0,0.0,0.0,-0.0067680552601814,60.0,0.9101338386535645,-0.0,-6.595968926603747e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,9.231187141267584e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.720888920128344e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,7.17981529305689e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.720883099362254e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004611160838976,285.00079345703125,294.1499938964844,286.5229187011719,282.60919189453125,287.2359619140625,286.4716796875,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406240999956e-09,0.0009835759410634,-0.0093850251287221,0.0,0.0,0.0,-0.0067680552601814,60.0,0.9101338386535645,-0.0,-6.595968926603747e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
