time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280500,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.228638373315334e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.718204819364472e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.177833322202787e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,9.718199726194145e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0004609887546394,285.00152587890625,294.1499938964844,286.53271484375,282.6013488769531,287.22979736328125,286.4757995605469,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.9123051465139724e-09,0.0009833043441176,-0.0093018170446157,0.0,0.0,0.0,-0.0067523117177188,60.0,0.9158881306648254,-0.0,-6.59232668454024e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.226228576153515e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.715666965348646e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.175959035521373e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.715661872178316e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0004608684103004,285.00225830078125,294.1499938964844,286.5429382324219,282.5934143066406,287.2237854003906,286.4803466796875,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830513736233,3.882277166411541e-09,0.0009830475319176,-0.0092231398448348,0.0,0.0,0.0,-0.0067374254576861,60.0,0.9219956398010254,-0.0,-6.588883394442746e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.221901564160362e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.711110033094884e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,7.172593177529052e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.711104939924552e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004606522561516,285.00372314453125,294.1499938964844,286.56475830078125,282.5775146484375,287.212158203125,286.4904479980469,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355854551546e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106941714882,60.0,0.9350529909133912,-0.0,-6.582703093727106e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.221901564160362e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.711110033094884e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,7.172593177529052e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.711104939924552e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004606522561516,285.00372314453125,294.1499938964844,286.56475830078125,282.5775146484375,287.212158203125,286.4904479980469,285.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355854551546e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106941714882,60.0,0.9350529909133912,-0.0,-6.582703093727106e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.218508785124868e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.70753753790632e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,7.169954187702388e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,9.707532444735988e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0004604827845469,285.0051574707031,294.1499938964844,286.5881042480469,282.56158447265625,287.2011413574219,286.5020751953125,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710736647248,0.0,0.0,0.0,-0.0066897333599627,60.0,0.9493368268013,-0.0,-6.577859323897428e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.218508785124868e-05,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.70753753790632e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,7.169954187702388e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,9.707532444735988e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0004604827845469,285.0051574707031,294.1499938964844,286.5881042480469,282.56158447265625,287.2011413574219,286.5020751953125,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710736647248,0.0,0.0,0.0,-0.0066897333599627,60.0,0.9493368268013,-0.0,-6.577859323897428e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.216271428158508e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.705181582830846e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,7.168213778641075e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.705176489660516e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004603710258379,285.0066223144531,294.1499938964844,286.6127624511719,282.5457763671875,287.19073486328125,286.5152282714844,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,0.9647009372711182,-0.0,-6.574666144842922e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.216271428158508e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.705181582830846e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,7.168213778641075e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.705176489660516e-05,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004603710258379,285.0066223144531,294.1499938964844,286.6127624511719,282.5457763671875,287.19073486328125,286.5152282714844,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,0.9647009372711182,-0.0,-6.574666144842922e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,9.215379395755008e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.704242256702857e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,7.167520379880443e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.704237163532524e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004603264969773,285.008056640625,294.1499938964844,286.6385803222656,282.5302429199219,287.1809387207031,286.5299072265625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,0.9810187220573424,-0.0,-6.57339285226044e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,9.215379395755008e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.704242256702857e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,7.167520379880443e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.704237163532524e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004603264969773,285.008056640625,294.1499938964844,286.6385803222656,282.5302429199219,287.1809387207031,286.5299072265625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,0.9810187220573424,-0.0,-6.57339285226044e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.215496538672596e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,9.704365947982296e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,7.16761132935062e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.704360854811966e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004603323468472,285.0087890625,294.1499938964844,286.6518249511719,282.5226135253906,287.1763000488281,286.537841796875,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748528598634948e-09,0.0009819036349654,-0.0088726989924907,0.0,0.0,0.0,-0.0066711194813251,60.0,0.9895127415657043,-0.0,-6.573559119260608e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.215972386300564e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.704866533866152e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.167981675593182e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,9.704861440695822e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0004603561246767,285.0094909667969,294.1499938964844,286.665283203125,282.5151062011719,287.1718139648437,286.546142578125,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.7544509723375086e-09,0.0009819542756304,-0.008888216689229,0.0,0.0,0.0,-0.0066740554757416,60.0,0.9981879591941832,-0.0,-6.57423768757326e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,9.218087507179008e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.707093704491854e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.169626042013988e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.707088611321524e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0004604617715813,285.01092529296875,294.1499938964844,286.6926574707031,282.50048828125,287.1632995605469,286.5638732910156,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.016034483909607,-0.0,-6.57725394148656e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,9.218087507179008e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,9.707093704491854e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.169626042013988e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.707088611321524e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0004604617715813,285.01092529296875,294.1499938964844,286.6926574707031,282.50048828125,287.1632995605469,286.5638732910156,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.016034483909607,-0.0,-6.57725394148656e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.221738582709804e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.710938320495188e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.172465848270804e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.710933227324858e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0004606441652867,285.0123596191406,294.1499938964844,286.7205505371094,282.4865417480469,287.1553955078125,286.5831298828125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0344619750976562,-0.0,-6.582464351367889e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.221738582709804e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.710938320495188e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.172465848270804e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.710933227324858e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0004606441652867,285.0123596191406,294.1499938964844,286.7205505371094,282.4865417480469,287.1553955078125,286.5831298828125,285.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0344619750976562,-0.0,-6.582464351367889e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.22683539101854e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.716305794427171e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,7.176430517574772e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.716301428852604e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0004608987946994,285.0137634277344,294.1499938964844,286.7486572265625,282.47344970703125,287.14813232421875,286.6039428710937,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831151692196,3.889766286846452e-09,0.0009831112110987,-0.0092427628114819,0.0,0.0,0.0,-0.006741136778146,60.0,1.0533355474472046,-0.0,-6.58974244061028e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,9.22683539101854e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.716305794427171e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,7.176430517574772e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.716301428852604e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0004608987946994,285.0137634277344,294.1499938964844,286.7486572265625,282.47344970703125,287.14813232421875,286.6039428710937,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831151692196,3.889766286846452e-09,0.0009831112110987,-0.0092427628114819,0.0,0.0,0.0,-0.006741136778146,60.0,1.0533355474472046,-0.0,-6.58974244061028e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.23324259929359e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.723052789922804e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.181413820944726e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.723048424348236e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004612188495229,285.01519775390625,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.626220703125,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837977122515,3.969583328711224e-09,0.0009837937541306,-0.0094518940895795,0.0,0.0,0.0,-0.0067807054147124,60.0,1.0724891424179075,-0.0,-6.598896362675077e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.23324259929359e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.723052789922804e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.181413820944726e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.723048424348236e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004612188495229,285.01519775390625,294.1499938964844,286.77685546875,282.4613342285156,287.1415100097656,286.626220703125,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837977122515,3.969583328711224e-09,0.0009837937541306,-0.0094518940895795,0.0,0.0,0.0,-0.0067807054147124,60.0,1.0724891424179075,-0.0,-6.598896362675077e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.236851474270225e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,9.726853022584692e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,7.184220157796517e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.726847929414362e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004613991186488,285.0158996582031,294.1499938964844,286.7908935546875,282.4556884765625,287.138427734375,286.63787841796875,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841821156442,4.014533150353827e-09,0.0009841780411079,-0.0095696682110428,0.0,0.0,0.0,-0.0068029887042939,60.0,1.082123041152954,-0.0,-6.60405419239396e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.2407273768913e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.730934834806249e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,7.187235314631835e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,9.73093046923168e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0004615927464328,285.0166015625,294.1499938964844,286.80487060546875,282.45037841796875,287.135498046875,286.64990234375,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845950407907,4.062823411032923e-09,0.0009845909662544,-0.0096961930394172,0.0,0.0,0.0,-0.0068269283510744,60.0,1.0917673110961914,-0.0,-6.60959784681836e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.249038703273982e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.73968708422035e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.193700002972037e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,9.73968271864578e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004620079416781,285.0180053710937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6747131347656,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.1110174655914309,-0.0,-6.621492332214984e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.249038703273982e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.73968708422035e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.193700002972037e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,9.73968271864578e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0004620079416781,285.0180053710937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300048828125,286.6747131347656,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.1110174655914309,-0.0,-6.621492332214984e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.257955389330164e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.749075979925692e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,7.200634718174115e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.749071614351124e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0004624533175956,285.0194091796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1251525878906,286.7007141113281,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.2774392916555826e-09,0.000986426253803,-0.0102585041895508,0.0,0.0,0.0,-0.0069333231076598,60.0,1.1300426721572876,-0.0,-6.634263627347536e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.257955389330164e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.749075979925692e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963684082031,0.0,0.0,7.200634718174115e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.749071614351124e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0004624533175956,285.0194091796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1251525878906,286.7007141113281,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.2774392916555826e-09,0.000986426253803,-0.0102585041895508,0.0,0.0,0.0,-0.0069333231076598,60.0,1.1300426721572876,-0.0,-6.634263627347536e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.267159475712106e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.758768283063546e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.20779353287071e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.758763917488976e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0004629130708053,285.02081298828125,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7275085449219,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392102237460449e-09,0.0009874067036435,-0.01055892650038,0.0,0.0,0.0,-0.0069901663810014,60.0,1.1487144231796265,-0.0,-6.64746053757881e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.267159475712106e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.758768283063546e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.20779353287071e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,9.758763917488976e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0004629130708053,285.02081298828125,294.1499938964844,286.8857421875,282.4259338378906,287.12078857421875,286.7275085449219,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392102237460449e-09,0.0009874067036435,-0.01055892650038,0.0,0.0,0.0,-0.0069901663810014,60.0,1.1487144231796265,-0.0,-6.64746053757881e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.276397031499072e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.768496238393708e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.214978541014716e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.76849187281914e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.000463374541141,285.022216796875,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7548828125,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.166831135749817,-0.0,-6.660719265028092e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.276397031499072e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.768496238393708e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.214978541014716e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,9.76849187281914e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.000463374541141,285.022216796875,294.1499938964844,286.91094970703125,282.42120361328125,287.116943359375,286.7548828125,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.166831135749817,-0.0,-6.660719265028092e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.280937956646083e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.77327799773775e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.21851029084064e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.773273632163182e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0004636013763956,285.0229187011719,294.1499938964844,286.923095703125,282.4195556640625,287.115234375,286.7686767578125,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888791246339,4.563757816100633e-09,0.0009888745844364,-0.0110086668282747,0.0,0.0,0.0,-0.0070752636529505,60.0,1.1755841970443726,-0.0,-6.667241336799634e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,9.285414853366092e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.77799209067598e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,7.221991836559027e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.777988452697171e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004638250102289,285.0235900878906,294.1499938964844,286.9349060058594,282.4184265136719,287.1136169433594,286.78253173828125,285.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619528759519653e-09,0.0009893515380099,-0.0111547857522964,0.0,0.0,0.0,-0.0071029118262231,60.0,1.1841707229614258,-0.0,-6.673674590729206e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.2939764726907e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.787007729755716e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,7.228650792967528e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,9.787003364181146e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004642526619136,285.0249938964844,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100891113281,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902683086693,4.726185220960133e-09,0.0009902635356411,-0.0114342225715518,0.0,0.0,0.0,-0.0071557858027517,60.0,1.2006036043167114,-0.0,-6.685986164711721e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.2939764726907e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.787007729755716e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,7.228650792967528e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,9.787003364181146e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004642526619136,285.0249938964844,294.1499938964844,286.9574279785156,282.4178161621094,287.1107482910156,286.8100891113281,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902683086693,4.726185220960133e-09,0.0009902635356411,-0.0114342225715518,0.0,0.0,0.0,-0.0071557858027517,60.0,1.2006036043167114,-0.0,-6.685986164711721e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.301918180426584e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.795371443033218e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,7.23482808098197e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.79536707745865e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0004646494053304,285.0263671875,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8373107910156,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.8251260764686785e-09,0.0009911096422001,-0.0116934422403573,0.0,0.0,0.0,-0.0072048353031277,60.0,1.2160084247589111,-0.0,-6.697416665701894e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.301918180426584e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.795371443033218e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,7.23482808098197e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.79536707745865e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0004646494053304,285.0263671875,294.1499938964844,286.978271484375,282.4195556640625,287.1082763671875,286.8373107910156,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.8251260764686785e-09,0.0009911096422001,-0.0116934422403573,0.0,0.0,0.0,-0.0072048353031277,60.0,1.2160084247589111,-0.0,-6.697416665701894e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.309012966696172e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.802842396311462e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,7.240346167236567e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.802838030736892e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0004650038026738,285.0277404785156,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8636474609375,285.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918702999129,4.913509599191457e-09,0.0009918654104694,-0.0119250016286969,0.0,0.0,0.0,-0.0072486512362957,60.0,1.2300093173980713,-0.0,-6.707636401870333e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.309012966696172e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.802842396311462e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,7.240346167236567e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.802838030736892e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0004650038026738,285.0277404785156,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8636474609375,285.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918702999129,4.913509599191457e-09,0.0009918654104694,-0.0119250016286969,0.0,0.0,0.0,-0.0072486512362957,60.0,1.2300093173980713,-0.0,-6.707636401870333e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.31524409679696e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.809403854887933e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.245191955007613e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.809399489313364e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0004653150681406,285.02911376953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1044921875,286.8890991210937,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.012128354050219,0.0,0.0,0.0,-0.0072871302254498,60.0,1.242781639099121,-0.0,-6.716617662050339e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
