time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282840,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.31524409679696e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.809403854887933e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.245191955007613e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.809399489313364e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0004653150681406,285.02911376953125,294.1499938964844,287.0140991210937,282.43072509765625,287.1044921875,286.8890991210937,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.012128354050219,0.0,0.0,0.0,-0.0072871302254498,60.0,1.242781639099121,-0.0,-6.716617662050339e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.317914373241364e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.812216012505814e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.247269240906462e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.812211646931246e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004654484509956,285.02978515625,294.1499938964844,287.0216979980469,282.4352722167969,287.103759765625,286.9012145996094,285.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928187355399,5.024396010355758e-09,0.000992813729681,-0.012215512804687,0.0,0.0,0.0,-0.0073036225512623,60.0,1.248411774635315,-0.0,-6.720468803678159e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,9.320401295553891e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.81483462965116e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,7.249203190440312e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.81483026407659e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0004655726661439,285.0304870605469,294.1499938964844,287.0286560058594,282.4405212402344,287.10308837890625,286.9129943847656,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.0553734531888495e-09,0.0009930786909535,-0.0122966691851615,0.0,0.0,0.0,-0.0073189800605177,60.0,1.25376296043396,-0.0,-6.724055623408276e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.324369602836668e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.819013212108985e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.252289651660249e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,9.819008846534416e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004657708923332,285.0318298339844,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9350891113281,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935064008459,5.10480413495884e-09,0.0009935012785717,-0.0124261723831295,0.0,0.0,0.0,-0.0073434845544397,60.0,1.262914776802063,-0.0,-6.729781176773032e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.324369602836668e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.819013212108985e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.252289651660249e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,9.819008846534416e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004657708923332,285.0318298339844,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9350891113281,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935064008459,5.10480413495884e-09,0.0009935012785717,-0.0124261723831295,0.0,0.0,0.0,-0.0073434845544397,60.0,1.262914776802063,-0.0,-6.729781176773032e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.326043800683692e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.820776904234664e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.253592048073187e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.820772538660094e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0004658545658458,285.0325622558594,294.1499938964844,287.0458984375,282.46124267578125,287.1014099121094,286.9459228515625,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936848655343,5.125667446037596e-09,0.0009936797432601,-0.0124808307737112,0.0,0.0,0.0,-0.0073538278229534,60.0,1.2670438289642334,-0.0,-6.732199153702825e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.327187581220642e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.82198107521981e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,7.254481897689402e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.82197670964524e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004659116966649,285.033203125,294.1499938964844,287.04998779296875,282.4693298339844,287.1009521484375,286.95526123046875,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938066359609,5.1399093869974885e-09,0.0009938015136867,-0.0125181432813405,0.0,0.0,0.0,-0.0073608881793916,60.0,1.270183801651001,-0.0,-6.733849744477993e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.328659507445992e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.82353012659587e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.255626405822113e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.823526488617064e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0004659852129407,285.0345458984375,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.9730529785156,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.15823561642037e-09,0.0009939583251252,-0.0125661548227071,0.0,0.0,0.0,-0.0073699736967682,60.0,1.274760365486145,-0.0,-6.73597355671518e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.328659507445992e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.82353012659587e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,7.255626405822113e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.823526488617064e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0004659852129407,285.0345458984375,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.9730529785156,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.15823561642037e-09,0.0009939583251252,-0.0125661548227071,0.0,0.0,0.0,-0.0073699736967682,60.0,1.274760365486145,-0.0,-6.73597355671518e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.328676969744264e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.823549044085668e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.25564023014158e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.82354540610686e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004659860860556,285.035888671875,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.98779296875,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939653100445,5.1584478910626785e-09,0.0009939601877704,-0.0125667108222842,0.0,0.0,0.0,-0.0073700789362192,60.0,1.2750500440597534,-0.0,-6.735998425710933e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.328676969744264e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,9.823549044085668e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.25564023014158e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.82354540610686e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004659860860556,285.035888671875,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.98779296875,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939653100445,5.1584478910626785e-09,0.0009939601877704,-0.0125667108222842,0.0,0.0,0.0,-0.0073700789362192,60.0,1.2750500440597534,-0.0,-6.735998425710933e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.328132728114724e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.82297642622143e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,7.255216769408435e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.822972060646862e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0004659589321818,285.0365600585937,294.1499938964844,287.04656982421875,282.5004577636719,287.09881591796875,286.99346923828125,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939073352143,5.151667092917478e-09,0.0009939022129401,-0.0125489458441734,0.0,0.0,0.0,-0.0073667173273861,60.0,1.2730419635772705,-0.0,-6.735211854902445e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.327266889158636e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.822064021136612e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.254543015733361e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.822060383157805e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004659156838897,285.0372314453125,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.9981689453125,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408752810289116e-09,0.0009938100120052,-0.0125206727534532,0.0,0.0,0.0,-0.0073613678105175,60.0,1.270019292831421,-0.0,-6.73396129968751e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.32450930122286e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.819160186452792e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,7.2523980634287e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.819155820878224e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004657779354602,285.03857421875,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0042419433594,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.2605658769607544,-0.0,-6.729978707653572e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,9.32450930122286e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.819160186452792e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,7.2523980634287e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.819155820878224e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004657779354602,285.03857421875,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0042419433594,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.2605658769607544,-0.0,-6.729978707653572e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.320332173956558e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.814761870075016e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,7.249150075949728e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.81475823209621e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004655693192034,285.0398864746094,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0051574707031,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054464846665496e-09,0.0009930711239576,-0.0122942887246608,0.0,0.0,0.0,-0.0073185306973755,60.0,1.246456503868103,-0.0,-6.723950463083386e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.320332173956558e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.814761870075016e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,7.249150075949728e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.81475823209621e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004655693192034,285.0398864746094,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0051574707031,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.054464846665496e-09,0.0009930711239576,-0.0122942887246608,0.0,0.0,0.0,-0.0073185306973755,60.0,1.246456503868103,-0.0,-6.723950463083386e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.314878843724728e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.809018956730142e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.24490819266066e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.809015318751336e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0004652969073504,285.0412292480469,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018920898437,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924951009452,4.986515200755548e-09,0.0009924900950863,-0.0121162682771682,0.0,0.0,0.0,-0.0072848452255129,60.0,1.228790283203125,-0.0,-6.716083333913049e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.314878843724728e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.809018956730142e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.24490819266066e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.809015318751336e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0004652969073504,285.0412292480469,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018920898437,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924951009452,4.986515200755548e-09,0.0009924900950863,-0.0121162682771682,0.0,0.0,0.0,-0.0072848452255129,60.0,1.228790283203125,-0.0,-6.716083333913049e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.308176959166305e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.801962005440146e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.239695696625859e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.80195836746134e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0004649621550925,285.04254150390625,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9935302734375,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.9030104420921824e-09,0.0009917761199176,-0.011897494085133,0.0,0.0,0.0,-0.0072434484027326,60.0,1.2070927619934082,-0.0,-6.706422084334919e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.308176959166305e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,9.801962005440146e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.239695696625859e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.80195836746134e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0004649621550925,285.04254150390625,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9935302734375,285.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.9030104420921824e-09,0.0009917761199176,-0.011897494085133,0.0,0.0,0.0,-0.0072434484027326,60.0,1.2070927619934082,-0.0,-6.706422084334919e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,9.304405830334872e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.797990060178564e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,7.23676203051582e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.797986422199756e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0004647737368941,285.0431823730469,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.987548828125,285.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.856016477816638e-09,0.0009913742542266,-0.0117743732407689,0.0,0.0,0.0,-0.0072201518341898,60.0,1.1949485540390017,-0.0,-6.700987853491824e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.300460806116462e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,9.793836215976626e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,7.233693759189919e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.79383257799782e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004645767039619,285.0438537597656,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.98065185546875,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909588843584,4.806868236784112e-09,0.0009909539949148,-0.0116456076502799,0.0,0.0,0.0,-0.007195787038654,60.0,1.1821550130844116,-0.0,-6.695306353776688e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.292083268519492e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.785013389773668e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.227178139146417e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.78500975179486e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0004641582199838,285.0451354980469,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.96356201171875,285.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702482403473596e-09,0.0009900614386424,-0.0113721219822764,0.0,0.0,0.0,-0.0071440380997955,60.0,1.1543196439743042,-0.0,-6.683249154093573e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.292083268519492e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.785013389773668e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.227178139146417e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,9.78500975179486e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0004641582199838,285.0451354980469,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.96356201171875,285.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702482403473596e-09,0.0009900614386424,-0.0113721219822764,0.0,0.0,0.0,-0.0071440380997955,60.0,1.1543196439743042,-0.0,-6.683249154093573e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,9.28695808397606e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.779617539606988e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.223192369565368e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.77961390162818e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0004639022517949,285.0459289550781,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.95135498046875,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638632145059773e-09,0.000989515450783,-0.0112048368901014,0.0,0.0,0.0,-0.0071123847737908,60.0,1.1363426446914673,-0.0,-6.675878694295534e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.283558028982952e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.776036313269287e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,7.22054683137685e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,9.77603267529048e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0004637323727365,285.04644775390625,294.1499938964844,286.81964111328125,282.4712829589844,287.0801696777344,286.9425964355469,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596261149458769e-09,0.0009891530498862,-0.0110938251018524,0.0,0.0,0.0,-0.0070913797244429,60.0,1.1239678859710691,-0.0,-6.670990160273504e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.275464253732936e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.767513256520032e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,7.21425240044482e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.767509618541226e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0004633280914276,285.0477294921875,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183349609375,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420036221276e-09,0.0009882907615974,-0.0108296200633049,0.0,0.0,0.0,-0.0070413881912827,60.0,1.0916098356246948,-0.0,-6.659362838945526e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.275464253732936e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,9.767513256520032e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,7.21425240044482e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.767509618541226e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0004633280914276,285.0477294921875,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183349609375,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495420036221276e-09,0.0009882907615974,-0.0108296200633049,0.0,0.0,0.0,-0.0070413881912827,60.0,1.0916098356246948,-0.0,-6.659362838945526e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.26853681448847e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.760218381416053e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.208864553831518e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.760214743437244e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004629820759873,285.04901123046875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8907165527344,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108633751657e-09,0.0009875525720417,-0.0106034828349947,0.0,0.0,0.0,-0.0069985995069146,60.0,1.0574002265930176,-0.0,-6.649418793358566e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.26853681448847e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.760218381416053e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.208864553831518e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.760214743437244e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004629820759873,285.04901123046875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8907165527344,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108633751657e-09,0.0009875525720417,-0.0106034828349947,0.0,0.0,0.0,-0.0069985995069146,60.0,1.0574002265930176,-0.0,-6.649418793358566e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,9.26577195059508e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,9.757306543178856e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,7.206713780760765e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.757302905200048e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,0.000462843949208,285.0496520996094,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.8756408691406,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.374654416494651e-09,0.0009872579248622,-0.010513212531805,0.0,0.0,0.0,-0.0069815190508961,60.0,1.0397526025772097,-0.0,-6.645451833264815e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.263484389521182e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,9.7548974736128e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,7.204934081528336e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,9.754894563229756e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0004627296875696,285.05029296875,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.85992431640625,285.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346152771006473e-09,0.0009870141511783,-0.0104385362938046,0.0,0.0,0.0,-0.0069673890247941,60.0,1.021866798400879,-0.0,-6.642170546911076e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.260915976483376e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.752193000167608e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.202936831163242e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.7521893621888e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.000462601397885,285.05157470703125,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.826171875,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141445971173214e-09,0.0009867404587566,-0.0103546725586056,0.0,0.0,0.0,-0.0069515206851065,60.0,0.985414743423462,-0.0,-6.638487093368894e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.260915976483376e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.752193000167608e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.202936831163242e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.7521893621888e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.000462601397885,285.05157470703125,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.826171875,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141445971173214e-09,0.0009867404587566,-0.0103546725586056,0.0,0.0,0.0,-0.0069515206851065,60.0,0.985414743423462,-0.0,-6.638487093368894e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,9.261317609343678e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.752615733304992e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.203248969744891e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.752612095326184e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0004626214504241,285.0528259277344,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.78936767578125,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677622973918,0.0,0.0,0.0,-0.0069539970718324,60.0,0.9483626484870912,-0.0,-6.639061922442124e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,9.261317609343678e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.752615733304992e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.203248969744891e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.752612095326184e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0004626214504241,285.0528259277344,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.78936767578125,285.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677622973918,0.0,0.0,0.0,-0.0069539970718324,60.0,0.9483626484870912,-0.0,-6.639061922442124e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.264925756724553e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.75641523837112e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,7.206055306596681e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.756412327988072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0004628016904462,285.0541076660156,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364090866459946e-09,0.0009871673537418,-0.01048553455621,0.0,0.0,0.0,-0.0069762803614139,60.0,0.9110687375068665,-0.0,-6.644235384101195e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.264925756724553e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.75641523837112e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,7.206055306596681e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.756412327988072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0004628016904462,285.0541076660156,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364090866459946e-09,0.0009871673537418,-0.01048553455621,0.0,0.0,0.0,-0.0069762803614139,60.0,0.9110687375068665,-0.0,-6.644235384101195e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
