time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285180,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,9.271725139115006e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.763575508259235e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.21134347259067e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,9.76357187028043e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0004631413321476,285.05535888671875,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066955566406,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.8738288879394531,-0.0,-6.653990425320444e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,9.271725139115006e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.763575508259235e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.21134347259067e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,9.76357187028043e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0004631413321476,285.05535888671875,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066955566406,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487928896330695e-09,0.0009878915734589,-0.01070745754987,0.0,0.0,0.0,-0.0070182704366743,60.0,0.8738288879394531,-0.0,-6.653990425320444e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,9.276294440496712e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,9.768387826625258e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.214897777885199e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.76838418864645e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0004633696225937,285.05596923828125,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.68408203125,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.505724238157427e-09,0.0009883783059194,-0.0108566181734204,0.0,0.0,0.0,-0.0070464937016367,60.0,0.8553213477134705,-0.0,-6.660550866399717e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.281495294999333e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.773863712325692e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.218942482722923e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.773860074346884e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,0.0004636293742805,285.0566101074219,294.1499938964844,286.3985595703125,282.33935546875,287.017578125,286.6607666015625,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889367502182,4.5705097484471935e-09,0.0009889322100207,-0.0110263563692569,0.0,0.0,0.0,-0.0070786098949611,60.0,0.8369174599647522,-0.0,-6.668020091638027e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.293788752984256e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.786809823708607e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,7.228504546219483e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.786806185729802e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.000464243494207,285.057861328125,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.612060546875,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723669011497122e-09,0.0009902418823912,-0.011427629739046,0.0,0.0,0.0,-0.0071545378305017,60.0,0.8005971908569336,-0.0,-6.685695552732795e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.293788752984256e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.786809823708607e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,7.228504546219483e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.786806185729802e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,0.000464243494207,285.057861328125,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.612060546875,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723669011497122e-09,0.0009902418823912,-0.011427629739046,0.0,0.0,0.0,-0.0071545378305017,60.0,0.8005971908569336,-0.0,-6.685695552732795e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.30342430365272e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.796956146601588e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.23599805496633e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.79695250862278e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0004647247842513,285.0587158203125,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5773010253906,285.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912732057273,4.843707657187224e-09,0.0009912683162838,-0.0117421252653002,0.0,0.0,0.0,-0.0072140460833907,60.0,0.7764177918434143,-0.0,-6.699564636392098e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,9.308188600698486e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.801972919376568e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,7.239703700179234e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.80197000899352e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004649627953767,285.0591125488281,294.1499938964844,286.29248046875,282.30670166015625,286.9939880371094,286.5606384277344,285.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917807765305,4.9030637327973645e-09,0.0009917758870869,-0.0118976337835192,0.0,0.0,0.0,-0.0072434712201356,60.0,0.7651634216308594,-0.0,-6.706427768676805e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.324133134214208e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,9.818763646762818e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.25210556993261e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.818760736379772e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0004657592799048,285.06036376953125,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.1017137181474945e-09,0.0009934745030477,-0.0124180754646658,0.0,0.0,0.0,-0.0073419506661593,60.0,0.7308119535446167,-0.0,-6.729423773776946e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.324133134214208e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,9.818763646762818e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.25210556993261e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.818760736379772e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0004657592799048,285.06036376953125,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934796253219,5.1017137181474945e-09,0.0009934745030477,-0.0124180754646658,0.0,0.0,0.0,-0.0073419506661593,60.0,0.7308119535446167,-0.0,-6.729423773776946e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.341162513010204e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.836696699494496e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.265350723173469e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.83669378911145e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0004666099266614,285.0616149902344,294.1499938964844,286.1937866210937,282.2790222167969,286.96759033203125,286.4522705078125,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.313872453172053e-09,0.0009952887194231,-0.0129738980904221,0.0,0.0,0.0,-0.0074471272528171,60.0,0.6979098320007324,-0.0,-6.754026316002637e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.341162513010204e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.836696699494496e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.265350723173469e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.83669378911145e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0004666099266614,285.0616149902344,294.1499938964844,286.1937866210937,282.2790222167969,286.96759033203125,286.4522705078125,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952939581125,5.313872453172053e-09,0.0009952887194231,-0.0129738980904221,0.0,0.0,0.0,-0.0074471272528171,60.0,0.6979098320007324,-0.0,-6.754026316002637e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.349905303679408e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.84590224106796e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,7.272150105563924e-05,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.845899330684917e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0004670466296374,285.0622253417969,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.42449951171875,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227879964230405e-09,0.0009962200419977,-0.0132592348381876,0.0,0.0,0.0,-0.0075011206790804,60.0,0.6820932626724243,-0.0,-6.766673266156431e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.358706302009524e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.855170355876908e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.278995326487347e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.855167445493862e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0004674862721003,285.0628356933594,294.1499938964844,286.1484375,282.267822265625,286.95343017578125,286.3966979980469,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324353986918595e-09,0.0009971576509997,-0.013546485453844,0.0,0.0,0.0,-0.0075554782524704,60.0,0.666735053062439,-0.0,-6.77941827120776e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,9.37621807679534e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.873611270450056e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,7.292615919141099e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.87360836006701e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004683610168285,285.0640869140625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750607989796208e-09,0.000999023206532,-0.0141180381178855,0.0,0.0,0.0,-0.0076636355370283,60.0,0.6373569369316101,-0.0,-6.80481235804109e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,9.37621807679534e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,9.873611270450056e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,7.292615919141099e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.87360836006701e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004683610168285,285.0640869140625,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999029027298,5.750607989796208e-09,0.000999023206532,-0.0141180381178855,0.0,0.0,0.0,-0.0076636355370283,60.0,0.6373569369316101,-0.0,-6.80481235804109e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.393037180416286e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.8913224064745e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.305697363335639e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.891319496091457e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004692011571023,285.0653076171875,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2871398925781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008210083469,5.960146154393442e-09,0.0010008150711655,-0.0146669587120413,0.0,0.0,0.0,-0.0077675133943557,60.0,0.610357940196991,-0.0,-6.82924650163841e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.393037180416286e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.8913224064745e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.305697363335639e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.891319496091457e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004692011571023,285.0653076171875,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2871398925781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008210083469,5.960146154393442e-09,0.0010008150711655,-0.0146669587120413,0.0,0.0,0.0,-0.0077675133943557,60.0,0.610357940196991,-0.0,-6.82924650163841e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.408450569026172e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.90755361272022e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.317685231100768e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.907550702337176e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0004699711280409,285.0665588378906,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351379394531,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.1521778782491765e-09,0.0010024572256952,-0.0151700051501393,0.0,0.0,0.0,-0.0078627122566103,60.0,0.5859265923500061,-0.0,-6.851676914720883e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.408450569026172e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,9.90755361272022e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.317685231100768e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.907550702337176e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0004699711280409,285.0665588378906,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351379394531,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024632792919,6.1521778782491765e-09,0.0010024572256952,-0.0151700051501393,0.0,0.0,0.0,-0.0078627122566103,60.0,0.5859265923500061,-0.0,-6.851676914720883e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.421754657523708e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.921564196702092e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.328033825615421e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.921561286319049e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004706357140094,285.0677795410156,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.1861877441406,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317931511290453e-09,0.0010038745822384,-0.0156042044982314,0.0,0.0,0.0,-0.0079448837786912,60.0,0.5643467903137207,-0.0,-6.871068336522512e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.421754657523708e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.921564196702092e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,7.328033825615421e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.921561286319049e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0004706357140094,285.0677795410156,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.1861877441406,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317931511290453e-09,0.0010038745822384,-0.0156042044982314,0.0,0.0,0.0,-0.0079448837786912,60.0,0.5643467903137207,-0.0,-6.871068336522512e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.427324403077364e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,9.927428618539123e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.332365203183144e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.92742570815608e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0004709139175247,285.0683898925781,294.1499938964844,285.9919738769531,282.2489929199219,286.8843078613281,286.163330078125,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044743539765,6.387318229883476e-09,0.0010044679511338,-0.015785964205861,0.0,0.0,0.0,-0.0079792821779847,60.0,0.5548574328422546,-0.0,-6.879193392705929e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.43218619795516e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.932548709912226e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.336146518355235e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.93254579952918e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.000471156759886,285.0690002441406,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,285.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049925185739,6.447886224947297e-09,0.0010049859993159,-0.0159446205943822,0.0,0.0,0.0,-0.0080093080177903,60.0,0.546072244644165,-0.0,-6.886290293550702e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.439051791559903e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.93977882899344e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.341486343648285e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.939775918610394e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.000471499748528,285.0702209472656,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1016540527344,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.5334218035673075e-09,0.0010057175531983,-0.0161686781793832,0.0,0.0,0.0,-0.0080517120659351,60.0,0.531309962272644,-0.0,-6.896318183180483e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.439051791559903e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.93977882899344e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.341486343648285e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,9.939775918610394e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.000471499748528,285.0702209472656,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1016540527344,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.5334218035673075e-09,0.0010057175531983,-0.0161686781793832,0.0,0.0,0.0,-0.0080517120659351,60.0,0.531309962272644,-0.0,-6.896318183180483e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.441427391720936e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.942280303221196e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.343334436882287e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.94227739283815e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0004716184048447,285.0711669921875,294.1499938964844,285.95233154296875,282.26544189453125,286.847900390625,286.0751953125,285.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059772757813,6.563015464422506e-09,0.0010059706401079,-0.0162461977452039,0.0,0.0,0.0,-0.0080663841217756,60.0,0.5227089524269104,-0.0,-6.899789894987407e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.441760630579664e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.9426310043782e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.343593460973352e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.942628093995154e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0004716350522357,285.0714416503906,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0673828125,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.567161925374876e-09,0.0010060061467811,-0.0162570588290691,0.0,0.0,0.0,-0.0080684395506978,60.0,0.5203732848167419,-0.0,-6.900275906218667e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.44111161516048e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.941947791958228e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,7.343088509514928e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.941944881575182e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004716026596724,285.0726623535156,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0390014648437,285.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059436317533,6.559072840417457e-09,0.0010059369960799,-0.0162358693778514,0.0,0.0,0.0,-0.008064430207014,60.0,0.5130144357681274,-0.0,-6.899327331666427e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.44111161516048e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.941947791958228e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,7.343088509514928e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.941944881575182e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004716026596724,285.0726623535156,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0390014648437,285.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059436317533,6.559072840417457e-09,0.0010059369960799,-0.0162358693778514,0.0,0.0,0.0,-0.008064430207014,60.0,0.5130144357681274,-0.0,-6.899327331666427e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.438570850761609e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.939272422343493e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.341112359426916e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.939269511960448e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0004714757378678,285.0738830566406,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.0156555175781,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100567296613,6.527412832468826e-09,0.0010056663304567,-0.0161529388278722,0.0,0.0,0.0,-0.008048734627664,60.0,0.5078394412994385,-0.0,-6.895613324786609e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.438570850761609e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.939272422343493e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.341112359426916e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.939269511960448e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0004714757378678,285.0738830566406,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.0156555175781,285.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100567296613,6.527412832468826e-09,0.0010056663304567,-0.0161529388278722,0.0,0.0,0.0,-0.008048734627664,60.0,0.5078394412994385,-0.0,-6.895613324786609e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.43658742471598e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.93718349491246e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.339569856412709e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.937180584529416e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.000471376668429,285.074462890625,294.1499938964844,285.9357604980469,282.3091735839844,286.8044128417969,286.0059814453125,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054615559056,6.5026957152269915e-09,0.0010054550366476,-0.016088193282485,0.0,0.0,0.0,-0.0080364821478724,60.0,0.5060361623764038,-0.0,-6.892715020967445e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.434243838768452e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.934714762493968e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.337746501434594e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.934712579706684e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000471259583719,285.0750732421875,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,285.99725341796875,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052118450403,6.473492408787251e-09,0.0010052054421976,-0.016011694446206,0.0,0.0,0.0,-0.00802200473845,60.0,0.5045959949493408,-0.0,-6.889291626066554e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.428340126760304e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.92849818430841e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.333155372180045e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.928496001521124e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0004709647037088,285.0762634277344,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9830017089844,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5030943155288696,-0.0,-6.88067132159631e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.428340126760304e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.92849818430841e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.333155372180045e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.928496001521124e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0004709647037088,285.0762634277344,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9830017089844,285.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.5030943155288696,-0.0,-6.88067132159631e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.420949209015816e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.920715092448518e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.327406638069078e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.920712909661232e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004705955216195,285.07745361328125,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9728088378906,285.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307846689423968e-09,0.0010037890169769,-0.0155777866020798,0.0,0.0,0.0,-0.0079398872330784,60.0,0.5035104155540466,-0.0,-6.869887414495679e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.420949209015816e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.920715092448518e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,7.327406638069078e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.920712909661232e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004705955216195,285.07745361328125,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9728088378906,285.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307846689423968e-09,0.0010037890169769,-0.0155777866020798,0.0,0.0,0.0,-0.0079398872330784,60.0,0.5035104155540466,-0.0,-6.869887414495679e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.412301005795598e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.911607776302844e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.320680015254766e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.91160559351556e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004701635043602,285.0786437988281,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9657287597656,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.200090219010691e-09,0.0010028675897046,-0.0152955139055848,0.0,0.0,0.0,-0.0078864684328436,60.0,0.505565881729126,-0.0,-6.857279544192353e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
