time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287520,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.412301005795598e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.911607776302844e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,7.320680015254766e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.91160559351556e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004701635043602,285.0786437988281,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9657287597656,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.200090219010691e-09,0.0010028675897046,-0.0152955139055848,0.0,0.0,0.0,-0.0078864684328436,60.0,0.505565881729126,-0.0,-6.857279544192353e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.402388241142036e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.901169687509535e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.312970410566777e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.901166777126492e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004696683608926,285.079833984375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018176399171,6.076584568859289e-09,0.0010018115863204,-0.0149719808250665,0.0,0.0,0.0,-0.0078252404928207,60.0,0.509753406047821,-0.0,-6.842842736887178e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.402388241142036e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.901169687509535e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.312970410566777e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.901166777126492e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004696683608926,285.079833984375,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,285.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018176399171,6.076584568859289e-09,0.0010018115863204,-0.0149719808250665,0.0,0.0,0.0,-0.0078252404928207,60.0,0.509753406047821,-0.0,-6.842842736887178e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.397037501912564e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.895534458337352e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.308808562811464e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.895532275550067e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0004694010713137,285.0804138183594,294.1499938964844,285.9584655761719,282.4390869140625,286.7305908203125,285.96173095703125,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009915676230548e-09,0.0010012415004894,-0.0147973345592617,0.0,0.0,0.0,-0.0077921906486153,60.0,0.5124496221542358,-0.0,-6.835055899045983e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.39139790716581e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.889596549328417e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.304421887965873e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.889593638945372e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004691193753387,285.0810241699219,294.1499938964844,285.96466064453125,282.45556640625,286.7237854003906,285.9618835449219,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939653213715701e-09,0.0010006406810134,-0.0146132726222276,0.0,0.0,0.0,-0.0077573582530021,60.0,0.5156857967376709,-0.0,-6.82685481478984e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.379354014527053e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.876913827611132e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.295054820133373e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.876910917228088e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004685177700594,285.0821838378906,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595469707365e-09,0.0009993575513362,-0.0142201725393533,0.0,0.0,0.0,-0.0076829683966934,60.0,0.523547887802124,-0.0,-6.80935556829354e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.379354014527053e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.876913827611132e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.295054820133373e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.876910917228088e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004685177700594,285.0821838378906,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595469707365e-09,0.0009993575513362,-0.0142201725393533,0.0,0.0,0.0,-0.0076829683966934,60.0,0.523547887802124,-0.0,-6.80935556829354e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.36847209231928e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.865454194368796e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.286590698640794e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.865451283985748e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0004679741687141,285.0831604003906,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.96844482421875,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654010148958832e-09,0.0009981981711462,-0.0138649800792336,0.0,0.0,0.0,-0.0076157529838383,60.0,0.5317004919052124,-0.0,-6.793563045448536e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.366325684823096e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.863193554338068e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,7.2849215939641e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.863191371550784e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0004678669502027,285.0833435058594,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.96942138671875,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5334022641181946,-0.0,-6.790450157723171e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.35240459511988e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.848534682532772e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.274094241438434e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.848532499745488e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004671716014854,285.0845031738281,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.97723388671875,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.5452582240104675,-0.0,-6.770280691625885e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.35240459511988e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.848534682532772e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.274094241438434e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.848532499745488e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004671716014854,285.0845031738281,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.97723388671875,285.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.5452582240104675,-0.0,-6.770280691625885e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.337670053355396e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.833017975324763e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.262633880600333e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.83301579253748e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004664355656132,285.0856628417969,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9878234863281,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921894744,5.270243796928753e-09,0.0009949165396392,-0.0128595978021621,0.0,0.0,0.0,-0.0074255033396184,60.0,0.5592612028121948,-0.0,-6.74896298846761e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.337670053355396e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.833017975324763e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.262633880600333e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.83301579253748e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,0.0004664355656132,285.0856628417969,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9878234863281,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994921894744,5.270243796928753e-09,0.0009949165396392,-0.0128595978021621,0.0,0.0,0.0,-0.0074255033396184,60.0,0.5592612028121948,-0.0,-6.74896298846761e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.330076863989234e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.825021697906776e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.2567279858049e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.825019515119492e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0004660562844946,285.0862121582031,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.993896484375,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941129246726,5.175640360732814e-09,0.0009941076859831,-0.0126117523759603,0.0,0.0,0.0,-0.0073786047287285,60.0,0.5669084191322327,-0.0,-6.737990787542003e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.322294499725103e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.816826786845922e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.2506743890699e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.816823876462875e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004656675155274,285.0867919921875,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0007019042969,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932835819199,5.078676146297312e-09,0.0009932784596458,-0.0123577192425727,0.0,0.0,0.0,-0.007330534979701,60.0,0.5751756429672241,-0.0,-6.726754264718694e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.306414722232148e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.800104453461243e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.238324178615585e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.80010227067396e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004648743197321,285.0879211425781,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0157165527344,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880834847398319e-09,0.000991586712189,-0.0118393953889608,0.0,0.0,0.0,-0.0072324564680457,60.0,0.593015193939209,-0.0,-6.703857025058825e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.306414722232148e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.800104453461243e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.238324178615585e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.80010227067396e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004648743197321,285.0879211425781,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0157165527344,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880834847398319e-09,0.000991586712189,-0.0118393953889608,0.0,0.0,0.0,-0.0072324564680457,60.0,0.593015193939209,-0.0,-6.703857025058825e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.290171146858484e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.78299940470606e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.225690205814317e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.782997221918777e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.000464062904939,285.08905029296875,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0331726074219,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678452736328609e-09,0.00098985619843,-0.0113091645762324,0.0,0.0,0.0,-0.0071321269497275,60.0,0.6131786108016968,-0.0,-6.68047448471043e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.290171146858484e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.78299940470606e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.225690205814317e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.782997221918777e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.000464062904939,285.08905029296875,294.1499938964844,286.1314392089844,282.7505798339844,286.6438903808594,286.0331726074219,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678452736328609e-09,0.00098985619843,-0.0113091645762324,0.0,0.0,0.0,-0.0071321269497275,60.0,0.6131786108016968,-0.0,-6.68047448471043e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,9.27378932829015e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.765748109202832e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.212948548840359e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.765745926415548e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004632446216419,285.0901794433594,294.1499938964844,286.1679992675781,282.80230712890625,286.6353759765625,286.0526428222656,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.474352444105989e-09,0.0009881108999252,-0.0107744233682751,0.0,0.0,0.0,-0.0070309452712535,60.0,0.6353710293769836,-0.0,-6.656934914417434e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,9.27378932829015e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.765748109202832e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.212948548840359e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.765745926415548e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004632446216419,285.0901794433594,294.1499938964844,286.1679992675781,282.80230712890625,286.6353759765625,286.0526428222656,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.474352444105989e-09,0.0009881108999252,-0.0107744233682751,0.0,0.0,0.0,-0.0070309452712535,60.0,0.6353710293769836,-0.0,-6.656934914417434e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.257456986233592e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.748549928190188e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.200246182037517e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.748547745402902e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004624288121704,285.09130859375,294.1499938964844,286.2078857421875,282.8563842773437,286.62762451171875,286.07403564453125,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873876777159e-09,0.0009863708401098,-0.0102413017302751,0.0,0.0,0.0,-0.0069300718605518,60.0,0.6596265435218811,-0.0,-6.633508320419423e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.257456986233592e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.748549928190188e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.200246182037517e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.748547745402902e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004624288121704,285.09130859375,294.1499938964844,286.2078857421875,282.8563842773437,286.62762451171875,286.07403564453125,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873876777159e-09,0.0009863708401098,-0.0102413017302751,0.0,0.0,0.0,-0.0069300718605518,60.0,0.6596265435218811,-0.0,-6.633508320419423e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.249393770005554e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.740058885654436e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.193974306574091e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.74005670286715e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004620260151568,285.09185791015625,294.1499938964844,286.2290954589844,282.8843078613281,286.6241455078125,286.0855407714844,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855158859863,4.170408018921989e-09,0.0009855118114501,-0.0099780745804309,0.0,0.0,0.0,-0.0068802665919065,60.0,0.6726720333099365,-0.0,-6.621957027164171e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.241398947779088e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.731639875099064e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.18775627319701e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.73163769231178e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004616266814991,285.0924072265625,294.1499938964844,286.2511291503906,282.9128112792969,286.6208190917969,286.097412109375,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846640750765,4.070805914579978e-09,0.0009846600005403,-0.0097171077504754,0.0,0.0,0.0,-0.0068308892659842,60.0,0.6861791014671326,-0.0,-6.610514446947492e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.225823305314408e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.715237683849408e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.175641803769395e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.715235501062124e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004608486196957,285.093505859375,294.1499938964844,286.2978210449219,282.97149658203125,286.61492919921875,286.12255859375,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876745591213648e-09,0.0009830006165429,-0.009208645671606,0.0,0.0,0.0,-0.0067346850410103,60.0,0.7149219512939453,-0.0,-6.588249590322448e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.225823305314408e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.715237683849408e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.175641803769395e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.715235501062124e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004608486196957,285.093505859375,294.1499938964844,286.2978210449219,282.97149658203125,286.61492919921875,286.12255859375,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876745591213648e-09,0.0009830006165429,-0.009208645671606,0.0,0.0,0.0,-0.0067346850410103,60.0,0.7149219512939453,-0.0,-6.588249590322448e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.212065924657507e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.700750524643809e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,7.164941052906215e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.700748341856524e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.000460161420051,285.0945129394531,294.1499938964844,286.34381103515625,283.02752685546875,286.6103210449219,286.14715576171875,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815385565161,3.705342921378474e-09,0.0009815348312258,-0.0087595451623201,0.0,0.0,0.0,-0.0066497130319476,60.0,0.7432875037193298,-0.0,-6.568615162905189e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.210902499035e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.699525980977342e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.164036651374772e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.699523798190056e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,0.0004601033288054,285.0946044921875,294.1499938964844,286.3479309082031,283.0325012207031,286.6099548339844,286.1493530273437,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814145741984,3.6908520684164606e-09,0.0009814109653234,-0.0087215770035982,0.0,0.0,0.0,-0.0066425292752683,60.0,0.7458428144454956,-0.0,-6.566956756159925e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.196873725159094e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.684752876637504e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.153125625336543e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.68475069385022e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0004594025667756,285.095703125,294.1499938964844,286.4015808105469,283.0957336425781,286.6060485839844,286.1779479980469,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799198014661,3.516072100140377e-09,0.0009799163090065,-0.0082636205479502,0.0,0.0,0.0,-0.0065558832138776,60.0,0.7792600393295288,-0.0,-6.546967767917522e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.196873725159094e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.684752876637504e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.153125625336543e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.68475069385022e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0004594025667756,285.095703125,294.1499938964844,286.4015808105469,283.0957336425781,286.6060485839844,286.1779479980469,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799198014661,3.516072100140377e-09,0.0009799163090065,-0.0082636205479502,0.0,0.0,0.0,-0.0065558832138776,60.0,0.7792600393295288,-0.0,-6.546967767917522e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.183796646539122e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.6709823992569e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.142954564187676e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.670980216469616e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004587493604049,285.0967712402344,294.1499938964844,286.4587707519531,283.16119384765625,286.6030578613281,286.2079772949219,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785264264792,3.35314664923203e-09,0.0009785230504348,-0.007836720906198,0.0,0.0,0.0,-0.0064751133322715,60.0,0.8147385120391846,-0.0,-6.528362206381645e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.183796646539122e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.6709823992569e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.142954564187676e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.670980216469616e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004587493604049,285.0967712402344,294.1499938964844,286.4587707519531,283.16119384765625,286.6030578613281,286.2079772949219,285.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785264264792,3.35314664923203e-09,0.0009785230504348,-0.007836720906198,0.0,0.0,0.0,-0.0064751133322715,60.0,0.8147385120391846,-0.0,-6.528362206381645e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.177726315101609e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.664589742897078e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.138233195291832e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.664587560109794e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004584461275953,285.0973205566406,294.1499938964844,286.4887084960937,283.1947631835937,286.6020202636719,286.22369384765625,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778796229511,3.2775162583931206e-09,0.0009778762469068,-0.0076385508291423,0.0,0.0,0.0,-0.0064376201480627,60.0,0.8335613012313843,-0.0,-6.519734796484046e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.171901911031456e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.658456110628322e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.133703184081241e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.658453927841038e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004581551766023,285.09783935546875,294.1499938964844,286.5195617675781,283.2288818359375,286.6012268066406,286.23974609375,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772588964551,3.204948750834546e-09,0.0009772556368261,-0.0074484064243733,0.0,0.0,0.0,-0.0064016445539891,60.0,0.8528537750244141,-0.0,-6.51146194741159e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.161293564829975e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.647285332903266e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.125452248146757e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.647283150115982e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004576252831611,285.09893798828125,294.1499938964844,286.5840148925781,283.2987365722656,286.6005554199219,286.273193359375,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761285618878,3.072780474511205e-09,0.0009761254768818,-0.0071020908653736,0.0,0.0,0.0,-0.0063361232168972,60.0,0.8933729529380798,-0.0,-6.49640767846904e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.161293564829975e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.647285332903266e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.125452248146757e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.647283150115982e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004576252831611,285.09893798828125,294.1499938964844,286.5840148925781,283.2987365722656,286.6005554199219,286.273193359375,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761285618878,3.072780474511205e-09,0.0009761254768818,-0.0071020908653736,0.0,0.0,0.0,-0.0063361232168972,60.0,0.8933729529380798,-0.0,-6.49640767846904e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.15204655029811e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.637547191232444e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.118259964045137e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.63754500844516e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004571633471641,285.1000061035156,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3081970214844,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751432226039,2.957570632844408e-09,0.0009751402540132,-0.00680020917207,0.0,0.0,0.0,-0.006279008463025,60.0,0.9362011551856996,-0.0,-6.483298875537002e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.15204655029811e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.637547191232444e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.118259964045137e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.63754500844516e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004571633471641,285.1000061035156,294.1499938964844,286.65216064453125,283.3707275390625,286.6009216308594,286.3081970214844,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751432226039,2.957570632844408e-09,0.0009751402540132,-0.00680020917207,0.0,0.0,0.0,-0.006279008463025,60.0,0.9362011551856996,-0.0,-6.483298875537002e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
