time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289860,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.144236537395044e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.62932244874537e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.112185267033055e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.629320993553848e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004567732394207,285.1010437011719,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3450927734375,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743109694682,2.860264025628112e-09,0.0009743081172928,-0.0065452377311885,0.0,0.0,0.0,-0.0062307687476277,60.0,0.9816824197769164,-0.0,-6.472237856769425e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.144236537395044e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.62932244874537e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.112185267033055e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.629320993553848e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004567732394207,285.1010437011719,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3450927734375,285.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743109694682,2.860264025628112e-09,0.0009743081172928,-0.0065452377311885,0.0,0.0,0.0,-0.0062307687476277,60.0,0.9816824197769164,-0.0,-6.472237856769425e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.137958841165528e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.622712241252884e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.107302371878177e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.6227100584656e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004564596747513,285.10211181640625,294.1499938964844,286.7997436523437,283.5210876464844,286.6053466796875,286.3840637207031,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782053254435368e-09,0.0009736392530612,-0.0063403011299669,0.0,0.0,0.0,-0.0061919959262013,60.0,1.0298250913619995,-0.0,-6.463354651486952e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.137958841165528e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.622712241252884e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.107302371878177e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.6227100584656e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004564596747513,285.10211181640625,294.1499938964844,286.7997436523437,283.5210876464844,286.6053466796875,286.3840637207031,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782053254435368e-09,0.0009736392530612,-0.0063403011299669,0.0,0.0,0.0,-0.0061919959262013,60.0,1.0298250913619995,-0.0,-6.463354651486952e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.13544135983102e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.620061609894036e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.1053444116842e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.620059427106752e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004563339170999,285.1026306152344,294.1499938964844,286.8390197753906,283.5599670410156,286.6072998046875,286.40447998046875,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733737679198,2.750688121722078e-09,0.0009733710321597,-0.0062581147067248,0.0,0.0,0.0,-0.0061764465644955,60.0,1.0549224615097046,-0.0,-6.459793411295324e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.133311687037347e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.617818432161584e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.10368767613545e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.6178162493743e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004562275134958,285.1031494140625,294.1499938964844,286.8792724609375,283.5993347167969,286.60955810546875,286.4254455566406,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731467580422,2.7241480182738087e-09,0.0009731440222822,-0.0061885719187557,0.0,0.0,0.0,-0.0061632893048226,60.0,1.080623745918274,-0.0,-6.456781420638438e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.130313992500304e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.61466139415279e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.101356459315866e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.614659938961267e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004560777742881,285.10418701171875,294.1499938964844,286.9626770019531,283.6796569824219,286.614990234375,286.4692687988281,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728273143991,2.686799893680813e-09,0.0009728246368467,-0.0060907076112926,0.0,0.0,0.0,-0.006144774146378,60.0,1.133983492851257,-0.0,-6.452543743762362e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.130313992500304e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.61466139415279e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.101356459315866e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.614659938961267e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004560777742881,285.10418701171875,294.1499938964844,286.9626770019531,283.6796569824219,286.614990234375,286.4692687988281,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728273143991,2.686799893680813e-09,0.0009728246368467,-0.0060907076112926,0.0,0.0,0.0,-0.006144774146378,60.0,1.133983492851257,-0.0,-6.452543743762362e-08,0.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,9.129035606747492e-05,298.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.050000000745058,9.613316069589928e-05,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.050000000745058,7.100362563505769e-05,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,9.613313886802644e-05,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.050000000745058,0.0004560139495879,285.105224609375,291.1499938964844,287.04998779296875,283.7619323730469,286.6217956542969,286.51617431640625,285.2181091308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726910502649,2.670876630972429e-09,0.0009726883727125,-0.0060489834286272,0.0,0.0,0.0,-0.0061368797905743,60.0,1.1902061700820925,-0.0,-6.450736833585324e-08,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,9.129035606747492e-05,298.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.050000000745058,9.613316069589928e-05,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.050000000745058,7.100362563505769e-05,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.050000000745058,9.613313886802644e-05,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.050000000745058,0.0004560139495879,285.105224609375,291.1499938964844,287.04998779296875,283.7619323730469,286.6217956542969,286.51617431640625,285.2181091308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726910502649,2.670876630972429e-09,0.0009726883727125,-0.0060489834286272,0.0,0.0,0.0,-0.0061368797905743,60.0,1.1902061700820925,-0.0,-6.450736833585324e-08,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.6340969204902649,0.050000000745058,0.0408390574157238,298.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.6340969204902649,0.050000000745058,0.043005496263504,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.6340969204902649,0.050000000745058,0.0317637138068676,297.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.6340969204902649,0.050000000745058,0.043005496263504,298.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.6340969204902649,0.050000000745058,0.2039995193481445,285.2062072753906,291.1499938964844,287.0957336425781,283.8036499023437,293.7737121582031,295.56842041015625,285.3650207519531,1.0,0.1097169816493988,0.067122533917427,0.067122533917427,1.0,1.0,-0.4360247850418091,0.0001575822680024,0.4358671903610229,-0.135398119688034,0.0,0.0,0.0,10.157930374145508,60.0,1155.48779296875,-0.0,12.27777099609375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.6311538219451904,0.050000000745058,0.0452368967235088,298.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.6311538219451904,0.050000000745058,0.0476366318762302,298.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.6311538219451904,0.050000000745058,0.0351842530071735,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.6311538219451904,0.050000000745058,0.0476366281509399,298.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338623046875,0.6311538219451904,0.050000000745058,0.2259676605463028,285.9252319335937,291.1499938964844,287.1435241699219,283.8454895019531,294.7569885253906,297.9537658691406,286.5583801269531,1.0,0.1210917979478836,0.1342450678348541,0.1342450678348541,1.0,1.0,-0.482006311416626,0.0085249878466129,0.4734813272953033,-0.1372157335281372,0.0,0.0,0.0,12.502511024475098,60.0,2374.947998046875,-0.0,16.681055068969727,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0456815995275974,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0481049232184886,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0355301313102245,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0481049232184886,297.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.2281890362501144,288.0174560546875,291.1499938964844,287.2451171875,283.9295959472656,294.7528686523437,298.0054016113281,288.3990173339844,1.0,0.1405971199274063,0.2684901356697082,0.2684901356697082,1.0,1.0,-0.4867463707923889,0.0410753972828388,0.4456709623336792,-0.105895809829235,0.0,0.0,0.0,20.02508354187012,60.0,2315.785400390625,-0.0,23.18951988220215,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0456815995275974,298.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0481049232184886,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0355301313102245,297.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.0481049232184886,297.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.5708276629447937,0.050000000745058,0.2281890362501144,288.0174560546875,291.1499938964844,287.2451171875,283.9295959472656,294.7528686523437,298.0054016113281,288.3990173339844,1.0,0.1405971199274063,0.2684901356697082,0.2684901356697082,1.0,1.0,-0.4867463707923889,0.0410753972828388,0.4456709623336792,-0.105895809829235,0.0,0.0,0.0,20.02508354187012,60.0,2315.785400390625,-0.0,23.18951988220215,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.5490933656692505,0.050000000745058,0.0458189770579338,298.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.5490933656692505,0.050000000745058,0.0482495911419391,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.5490933656692505,0.050000000745058,0.0356369838118553,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.5490933656692505,0.050000000745058,0.0482495911419391,297.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6601867675781,0.5490933656692505,0.050000000745058,0.2288752794265747,288.7284851074219,291.1499938964844,287.2987060546875,283.9718017578125,294.751220703125,297.97857666015625,289.0575256347656,1.0,0.1489999443292617,0.3356126844882965,0.3356126844882965,1.0,1.0,-0.4882102906703949,0.0662336945533752,0.4219765961170196,-0.0811835825443267,0.0,0.0,0.0,23.699615478515625,60.0,2100.7744140625,-0.0,26.341983795166016,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987670898437,0.532307505607605,0.050000000745058,0.0459505394101142,298.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987670898437,0.532307505607605,0.050000000745058,0.0483881309628486,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987670898437,0.532307505607605,0.050000000745058,0.0357393100857734,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987670898437,0.532307505607605,0.050000000745058,0.0483881309628486,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987670898437,0.532307505607605,0.050000000745058,0.2295324653387069,289.3598022460937,291.1499938964844,287.3541259765625,284.0140380859375,294.76666259765625,297.9787292480469,289.6606140136719,1.0,0.1565595418214798,0.4684901535511017,0.4684901535511017,0.9981275200843812,1.0,-0.4896124601364136,0.1289670169353485,0.360645443201065,-0.0190419852733612,0.0,0.0,0.0,27.226003646850582,60.0,1895.3853759765625,-0.0,29.372499465942383,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.0461898520588874,298.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.048640139400959,298.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.0359254404902458,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.048640139400959,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.230727881193161,290.4244689941406,291.1499938964844,287.4700012207031,284.0986328125,293.6903991699219,298.0008850097656,290.6206970214844,1.0,0.169381558895111,0.7342450618743896,0.7342450618743896,0.9943825006484984,1.0,-0.4921623170375824,0.2052244991064071,0.286937803030014,0.0563279651105403,0.0,0.0,0.0,33.63582229614258,60.0,1282.6689453125,-0.0,34.93764114379883,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.0461898520588874,298.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.048640139400959,298.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.0359254404902458,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.048640139400959,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798828125,0.5095106363296509,0.050000000745058,0.230727881193161,290.4244689941406,291.1499938964844,287.4700012207031,284.0986328125,293.6903991699219,298.0008850097656,290.6206970214844,1.0,0.169381558895111,0.7342450618743896,0.7342450618743896,0.9943825006484984,1.0,-0.4921623170375824,0.2052244991064071,0.286937803030014,0.0563279651105403,0.0,0.0,0.0,33.63582229614258,60.0,1282.6689453125,-0.0,34.93764114379883,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.5012056827545166,0.050000000745058,0.0463036932051181,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.5012056827545166,0.050000000745058,0.0487600155174732,298.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.5012056827545166,0.050000000745058,0.0360139831900596,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.5012056827545166,0.050000000745058,0.0487600155174732,297.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7710266113281,0.5012056827545166,0.050000000745058,0.2312965244054794,290.8038330078125,291.1499938964844,287.5347595214844,284.1440124511719,293.4988708496094,298.0164489746094,290.9589233398437,1.0,0.1751332283020019,0.8768143057823181,0.8768143057823181,0.9923734068870544,1.0,-0.4933753311634063,0.2137017101049423,0.2796736359596252,0.0645074620842933,0.0,0.0,0.0,36.68129348754883,60.0,1018.0455322265624,-0.0,37.61037826538086,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4954212009906769,0.050000000745058,0.0463937260210514,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4954212009906769,0.050000000745058,0.0488548278808593,298.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4954212009906769,0.050000000745058,0.0360840074717998,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4954212009906769,0.050000000745058,0.0488548278808593,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4954212009906769,0.050000000745058,0.2317462712526321,291.0845947265625,291.1499938964844,287.5921325683594,284.18316650390625,293.4666748046875,298.02984619140625,291.2294006347656,1.0,0.1795420497655868,1.0,1.0,0.990637481212616,1.0,-0.494334727525711,0.2164257764816284,0.2779089510440826,0.0670174732804298,0.0,0.0,0.0,39.0894775390625,60.0,872.781982421875,-0.0,39.734134674072266,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.4874941706657409,0.050000000745058,0.0465306974947452,298.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.4874941706657409,0.050000000745058,0.0489990673959255,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.4874941706657409,0.050000000745058,0.0361905433237552,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.4874941706657409,0.050000000745058,0.0489990673959255,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010681152344,0.4874941706657409,0.050000000745058,0.2324304729700088,291.5270690917969,291.1499938964844,287.693359375,284.2502746582031,293.51239013671875,298.0519714355469,291.6557922363281,1.0,0.1860340386629104,1.0,1.0,0.9902715086936952,1.0,-0.4957942962646484,0.217130422592163,0.2786638736724853,0.0674228444695472,0.0,0.0,0.0,42.75280380249024,60.0,709.3885498046875,-0.0,42.98120880126953,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6071472167969,0.4857509434223175,0.050000000745058,0.0465624369680881,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6071472167969,0.4857509434223175,0.050000000745058,0.0490324907004833,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6071472167969,0.4857509434223175,0.050000000745058,0.0362152308225631,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6071472167969,0.4857509434223175,0.050000000745058,0.0490324907004833,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6071472167969,0.4857509434223175,0.050000000745058,0.2325890213251114,291.6322631835937,290.6499938964844,287.7199401855469,284.2674865722656,293.52716064453125,298.05743408203125,291.7562255859375,1.0,0.187503769993782,1.0,1.0,0.9901774525642396,1.0,-0.4961325228214264,0.2172710299491882,0.2788614928722381,0.0674969851970672,0.0,0.0,0.0,43.601707458496094,48.0,676.0079956054688,-0.0,43.736305236816406,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589904785156,0.4834431111812591,0.050000000745058,0.0466049835085868,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589904785156,0.4834431111812591,0.050000000745058,0.0490772947669029,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589904785156,0.4834431111812591,0.050000000745058,0.0362483225762844,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589904785156,0.4834431111812591,0.050000000745058,0.0490772947669029,297.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589904785156,0.4834431111812591,0.050000000745058,0.2328015565872192,292.07958984375,290.6499938964844,287.849609375,284.349365234375,293.59820556640625,298.0824584960937,292.18017578125,1.0,0.1889777183532714,1.0,1.0,0.9897283315658568,1.0,-0.4965862035751343,0.2174446284770965,0.2791415750980377,0.0676442831754684,0.0,0.0,0.0,44.74029159545898,48.0,540.2010498046875,-0.0,44.75061798095703,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688171386719,0.483466774225235,0.050000000745058,0.0466045476496219,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688171386719,0.483466774225235,0.050000000745058,0.0490768328309059,298.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688171386719,0.483466774225235,0.050000000745058,0.0362479798495769,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688171386719,0.483466774225235,0.050000000745058,0.0490768328309059,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688171386719,0.483466774225235,0.050000000745058,0.2327993661165237,292.0892944335937,290.1499938964844,287.8528137207031,284.3513488769531,293.5999450683594,298.08306884765625,292.1893615722656,1.0,0.1889498680830001,1.0,1.0,0.989717423915863,1.0,-0.4965815246105194,0.2174421101808548,0.2791393995285034,0.0676450729370117,0.0,0.0,0.0,44.72859573364258,36.0,537.3216552734375,-0.0,44.74018478393555,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.4846786856651306,0.050000000745058,0.046582143753767,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.4846786856651306,0.050000000745058,0.0490532405674457,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.4846786856651306,0.050000000745058,0.036230556666851,297.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.4846786856651306,0.050000000745058,0.0490532405674457,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.4846786856651306,0.050000000745058,0.2326874583959579,292.2830505371094,290.1499938964844,287.9209899902344,284.39306640625,293.6366577148437,298.0952453613281,292.3727111816406,1.0,0.187759444117546,1.0,1.0,0.9894874095916748,1.0,-0.4963429272174835,0.217328742146492,0.2790141999721527,0.06763756275177,0.0,0.0,0.0,44.13004302978516,36.0,480.4549865722656,-0.0,44.20671463012695,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4401550292969,0.4871813058853149,0.050000000745058,0.0465363599359989,298.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4401550292969,0.4871813058853149,0.050000000745058,0.049005027860403,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4401550292969,0.4871813058853149,0.050000000745058,0.036194946616888,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4401550292969,0.4871813058853149,0.050000000745058,0.049005027860403,297.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4401550292969,0.4871813058853149,0.050000000745058,0.2324587553739547,292.45660400390625,289.6499938964844,287.9902038574219,284.4346008300781,293.6732177734375,298.1070251464844,292.537109375,1.0,0.1854801625013351,1.0,1.0,0.9876284003257751,1.0,-0.4958551824092865,0.2171305865049362,0.2787245810031891,0.0676105171442031,0.0,0.0,0.0,42.9062614440918,25.0,430.6369934082031,-0.0,43.117557525634766,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.0461193434894084,298.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8516845703125,0.8295055627822876,0.2011817842721939,0.1874707639217376,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.0358706004917621,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.04856588691473,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.230375662446022,292.834228515625,289.1499938964844,288.1314697265625,284.5170593261719,293.7705078125,298.1068115234375,292.9065856933594,1.0,0.1816879361867904,1.0,1.0,0.9839104413986206,1.0,-0.6580206751823425,0.2857311964035034,0.3722894787788391,0.1009090840816497,0.0,0.0,0.0,33.10749816894531,25.0,422.1178283691406,-0.0,53.24577331542969,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.0461193434894084,298.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8516845703125,0.8295055627822876,0.2011817842721939,0.1874707639217376,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.0358706004917621,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.04856588691473,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8026123046875,0.5153211355209351,0.050000000745058,0.230375662446022,292.834228515625,289.1499938964844,288.1314697265625,284.5170593261719,293.7705078125,298.1068115234375,292.9065856933594,1.0,0.1816879361867904,1.0,1.0,0.9839104413986206,1.0,-0.6580206751823425,0.2857311964035034,0.3722894787788391,0.1009090840816497,0.0,0.0,0.0,33.10749816894531,25.0,422.1178283691406,-0.0,53.24577331542969,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99041748046875,0.5201628804206848,0.050000000745058,0.0460661984980106,298.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02783203125,0.8452211618423462,0.2067567408084869,0.1940696388483047,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99041748046875,0.5201628804206848,0.1702899783849716,0.0358292646706104,297.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99041748046875,0.5201628804206848,0.050000000745058,0.0485099256038665,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.99041748046875,0.5201628804206848,0.050000000745058,0.2301101982593536,293.01513671875,289.1499938964844,288.2086486816406,284.5609130859375,293.7991638183594,298.0946960449219,293.0670166015625,1.0,0.1800889670848846,1.0,1.0,0.9819158911705016,1.0,-0.6655285358428955,0.2889491021633148,0.3765794038772583,0.1025977358222007,0.0,0.0,0.0,31.757905960083008,25.0,375.8550415039063,-0.0,52.693580627441406,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1226501464844,0.5451189279556274,0.050000000745058,0.0458467602729797,298.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.8868640065193176,0.2125835865736007,0.1989246755838394,298.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1539611816406,0.8097914457321167,0.174575001001358,0.1109588220715522,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1226501464844,0.5451189279556274,0.050000000745058,0.0482788458466529,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1226501464844,0.5451189279556274,0.050000000745058,0.229014053940773,293.1483764648437,288.6499938964844,288.2760314941406,284.5985717773437,293.8388366699219,298.0924987792969,293.1976318359375,1.0,0.180401474237442,1.0,1.0,0.980192482471466,1.0,-0.7596423625946045,0.3288054764270782,0.4308368563652038,0.1242798492312431,0.0,0.0,0.0,26.78474235534668,25.0,357.2331237792969,-0.0,59.50048828125,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.5548032522201538,0.1621773391962051,0.045778751373291,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3600158691406,0.916480541229248,0.2236593514680862,0.2089264392852783,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.35821533203125,0.8523562550544739,0.1798330843448639,0.1248885244131088,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.5548032522201538,0.050000000745058,0.0482072308659553,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.5548032522201538,0.050000000745058,0.2286743372678756,293.3531799316406,288.6499938964844,288.3930053710937,284.66259765625,293.83941650390625,298.05084228515625,293.3838806152344,1.0,0.1804516613483429,1.0,1.0,0.892666757106781,1.0,-0.7878071069717407,0.3436301946640014,0.4441769123077392,0.1340703219175338,0.0,0.0,0.0,25.257213592529297,25.0,287.8118896484375,-0.0,61.60641860961914,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3833312988281,0.740390419960022,0.1643278002738952,0.093704417347908,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.39752197265625,0.9591431617736816,0.2266862243413925,0.2115368098020553,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3959045410156,0.886063277721405,0.1816776990890503,0.1259244233369827,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3731994628906,0.5790567398071289,0.050000000745058,0.0480561777949333,297.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3731994628906,0.5790567398071289,0.050000000745058,0.2279578149318695,293.3919982910156,288.1499938964844,288.4233093261719,284.6789245605469,293.836181640625,298.0462646484375,293.42047119140625,1.0,0.1813501715660095,1.0,1.0,0.8701779842376709,1.0,-0.8485674262046814,0.3713583350181579,0.477209061384201,0.1494581848382949,0.0,0.0,0.0,22.044248580932617,45.0,270.43408203125,-0.0,66.51317596435547,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5511169433594,0.8721968531608582,0.1673509031534195,0.1500800997018814,298.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5525817871094,0.9872015118598938,0.2412085682153701,0.2251435667276382,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5516967773437,0.911303460597992,0.1917291581630706,0.1325358748435974,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5378723144531,0.5856555700302124,0.050000000745058,0.048019703477621,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5378723144531,0.5856555700302124,0.1472083777189254,0.2277847975492477,293.5501708984375,288.1499938964844,288.56915283203125,284.75616455078125,293.75323486328125,297.9701843261719,293.56201171875,1.0,0.1928206235170364,1.0,1.0,0.762769341468811,1.0,-0.9404215812683104,0.4225857257843017,0.5178358554840088,0.1845639199018478,0.0,0.0,0.0,22.15913963317871,45.0,168.9445343017578,-0.0,82.65058898925781,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55322265625,0.8765685558319092,0.1674599349498748,0.1501515656709671,298.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5545959472656,0.991382360458374,0.2415655106306076,0.2254590541124344,298.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.55377197265625,0.916682243347168,0.1919926404953003,0.1326997131109237,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5403747558594,0.588852047920227,0.050000000745058,0.0480029881000518,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5404052734375,0.5953267216682434,0.1474373638629913,0.2343008816242218,293.55230712890625,287.6499938964844,288.5727233886719,284.7580261230469,293.7491149902344,297.9685974121094,293.5634460449219,1.0,0.1932852566242218,1.0,1.0,0.760163426399231,1.0,-0.9486016035079956,0.4271914064884186,0.5214102268218994,0.1858164519071579,0.0,0.0,0.0,21.80401992797852,65.0,165.78115844726562,-0.0,83.65303039550781,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5809020996094,0.8826416730880737,0.1717923283576965,0.0940979346632957,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5809020996094,0.8826416730880737,0.2527492642402649,0.0990896597504615,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5809020996094,0.8826416730880737,0.19978728890419,0.0731872841715812,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5760192871094,0.6941559314727783,0.050000000745058,0.047643844038248,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813903808594,0.9787446856498718,0.1502441614866256,0.6275142431259155,293.5818786621094,287.6499938964844,288.6480407714844,284.7970275878906,293.6333923339844,297.9046630859375,293.5846252441406,1.0,0.2054959237575531,1.0,1.0,0.705156147480011,1.0,-1.130875825881958,0.5232230424880981,0.6076527833938599,0.248857319355011,0.0,0.0,0.0,15.034882545471191,65.0,86.71669006347656,-0.0,110.9120101928711,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
