time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291960,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.8958563804626465,0.1774931699037552,0.1031913310289383,298.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.8958563804626465,0.2642019987106323,0.1086654439568519,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660400390625,0.8958563804626465,0.2077134698629379,0.0802599266171455,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5668334960937,0.8863072991371155,0.1434559971094131,0.1053231284022331,297.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.56494140625,0.9516074061393738,0.1521174013614654,0.6059113144874573,293.5633544921875,287.1499938964844,288.7236633300781,284.835693359375,293.3166198730469,297.961181640625,293.5476379394531,1.0,0.218298390507698,1.0,1.0,0.5929917097091675,1.0,-1.204076647758484,0.6125491857528687,0.59152752161026,0.3237846195697784,0.0,0.0,0.0,16.626638412475586,85.0,-55.03269958496094,-0.0,133.16220092773438,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.1866184771060943,0.113668642938137,298.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.2838836014270782,0.11969855427742,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.2201334536075592,0.0884089469909668,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9390869140625,0.9576282501220704,0.144580528140068,0.1369164735078811,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9344787597656,0.9803522825241088,0.1558368355035781,0.6978811025619507,292.919189453125,286.6499938964844,288.8755187988281,284.91180419921875,291.4672546386719,297.95904541015625,292.809814453125,1.0,0.2499802857637405,1.0,1.0,0.3686627149581909,1.0,-1.3918384313583374,1.0088849067687988,0.3829534351825714,0.6822541356086731,0.0,0.0,0.0,20.272550582885746,105.0,-969.3258666992188,-0.0,200.76370239257807,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.1866184771060943,0.113668642938137,298.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.2838836014270782,0.11969855427742,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.95025634765625,0.9100385904312134,0.2201334536075592,0.0884089469909668,297.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9390869140625,0.9576282501220704,0.144580528140068,0.1369164735078811,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9344787597656,0.9803522825241088,0.1558368355035781,0.6978811025619507,292.919189453125,286.6499938964844,288.8755187988281,284.91180419921875,291.4672546386719,297.95904541015625,292.809814453125,1.0,0.2499802857637405,1.0,1.0,0.3686627149581909,1.0,-1.3918384313583374,1.0088849067687988,0.3829534351825714,0.6822541356086731,0.0,0.0,0.0,20.272550582885746,105.0,-969.3258666992188,-0.0,200.76370239257807,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322204589844,0.964188516139984,0.1861494183540344,0.1688046753406524,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.97263103723526,0.2958170771598816,0.1825319081544876,298.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.97263103723526,0.2247635871171951,0.134817436337471,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522399902344,0.8776043057441711,0.144156813621521,0.1371920555830001,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455261230469,0.9020106792449952,0.1564351916313171,0.7050609588623047,291.4186096191406,286.1499938964844,289.0277404785156,284.9862976074219,289.68701171875,297.8829650878906,291.3054504394531,1.0,0.2876649796962738,1.0,1.0,0.1443337649106979,1.0,-1.5887969732284546,1.4811617136001587,0.1076351851224899,1.1133456230163574,0.0,0.0,0.0,28.13286018371582,125.0,-1756.592529296875,-0.0,305.66278076171875,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4322204589844,0.964188516139984,0.1861494183540344,0.1688046753406524,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.97263103723526,0.2958170771598816,0.1825319081544876,298.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4329528808594,0.97263103723526,0.2247635871171951,0.134817436337471,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522399902344,0.8776043057441711,0.144156813621521,0.1371920555830001,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455261230469,0.9020106792449952,0.1564351916313171,0.7050609588623047,291.4186096191406,286.1499938964844,289.0277404785156,284.9862976074219,289.68701171875,297.8829650878906,291.3054504394531,1.0,0.2876649796962738,1.0,1.0,0.1443337649106979,1.0,-1.5887969732284546,1.4811617136001587,0.1076351851224899,1.1133456230163574,0.0,0.0,0.0,28.13286018371582,125.0,-1756.592529296875,-0.0,305.66278076171875,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.8184781670570374,0.1809859424829483,0.1647801250219345,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881774902344,0.965914249420166,0.2944391965866089,0.2807355225086212,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.8711075782775879,0.2208443880081176,0.1557216942310333,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31072998046875,0.7542206048965454,0.1417990326881408,0.1359884738922119,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7750633955001831,0.1540146172046661,0.7002630829811096,290.2912902832031,286.14288330078125,289.1797180175781,285.05908203125,289.2333374023437,297.7311706542969,290.2403869628906,1.0,0.3267336785793304,1.0,1.0,0.0866002589464187,1.0,-1.7253401279449463,1.7149028778076172,0.0104372547939419,1.3185182809829712,0.0,0.0,0.0,47.00455856323242,128.0,-1424.471923828125,-0.0,430.96331787109375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.8184781670570374,0.1809859424829483,0.1647801250219345,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881774902344,0.965914249420166,0.2944391965866089,0.2807355225086212,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956848144531,0.8711075782775879,0.2208443880081176,0.1557216942310333,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31072998046875,0.7542206048965454,0.1417990326881408,0.1359884738922119,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3071594238281,0.7750633955001831,0.1540146172046661,0.7002630829811096,290.2912902832031,286.14288330078125,289.1797180175781,285.05908203125,289.2333374023437,297.7311706542969,290.2403869628906,1.0,0.3267336785793304,1.0,1.0,0.0866002589464187,1.0,-1.7253401279449463,1.7149028778076172,0.0104372547939419,1.3185182809829712,0.0,0.0,0.0,47.00455856323242,128.0,-1424.471923828125,-0.0,430.96331787109375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.7345945835113525,0.1781337708234787,0.162698432803154,298.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9003601074219,0.8602752685546875,0.2914912700653076,0.2781201899051666,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.7849011421203613,0.2193669974803924,0.1549693942070007,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9104919433594,0.6774989366531372,0.139607161283493,0.1348157823085785,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.908935546875,0.6969830989837646,0.151221677660942,0.692546010017395,289.9017639160156,286.1141662597656,289.29931640625,285.1153564453125,289.2960205078125,297.6365661621094,289.8792419433594,1.0,0.3475039005279541,1.0,1.0,0.040941622108221,1.0,-1.708124756813049,1.707854151725769,0.0002706151863094,1.3156999349594116,0.0,0.0,0.0,70.19353485107422,128.0,-886.3612060546875,-0.0,488.3480224609375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454284667969,0.7230508327484131,0.1776483654975891,0.1623350977897644,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.8464521169662476,0.2913059592247009,0.2778785526752472,297.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8431091308594,0.7718948721885681,0.219272568821907,0.1549539119005203,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8489074707031,0.6653932929039001,0.139112040400505,0.1345077753067016,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.84765625,0.6841228604316711,0.1505394876003265,0.6902942657470703,289.8418273925781,286.1065979003906,289.3308410644531,285.13006591796875,289.3263854980469,297.6171569824219,289.8234558105469,1.0,0.3520102798938751,1.0,1.0,0.0288667529821395,1.0,-1.7043049335479736,1.7042243480682373,8.05604358902201e-05,1.3128341436386108,0.0,0.0,0.0,75.30553436279297,116.0,-763.8141479492188,-0.0,500.8189392089844,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74267578125,0.7041926383972168,0.1769018918275833,0.1617360413074493,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7397766113281,0.8266459703445435,0.2916480302810669,0.2780123054981231,297.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412414550781,0.7530458569526672,0.2194506525993347,0.1551359146833419,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447814941406,0.6473485827445984,0.1381151527166366,0.1338002383708953,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7440490722656,0.6642311811447144,0.1490942984819412,0.6849460005760193,289.7405090332031,286.0885925292969,289.4059143066406,285.16485595703125,289.4009704589844,297.5782470703125,289.7295227050781,1.0,0.3593117594718933,1.0,1.0,0.0,1.0,-1.6966910362243652,1.6966880559921265,2.9649620501004392e-06,1.3068147897720337,0.0,0.0,0.0,84.2646484375,116.0,-519.7984008789062,-0.0,521.9490356445312,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.6928790211677551,0.1766677945852279,0.1615203022956848,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826171875,0.8161515593528748,0.2928764522075653,0.2789916694164276,297.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833801269531,0.7431932091712952,0.2201051712036132,0.1556010544300079,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.685302734375,0.6372666358947754,0.1373926252126693,0.1332214623689651,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.6527340412139893,0.1479484438896179,0.6802406311035156,289.6830139160156,286.0706787109375,289.48052978515625,285.1991882324219,289.4756164550781,297.5479736328125,289.6773681640625,1.0,0.3641093373298645,1.0,1.0,0.0,1.0,-1.6918185949325562,1.6918162107467651,2.3261059141077567e-06,1.302874207496643,0.0,0.0,0.0,90.1594009399414,104.0,-335.8939819335937,-0.0,535.8320922851562,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568298339844,0.6852753162384033,0.1773906052112579,0.1620087772607803,297.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.8106844425201416,0.2971624433994293,0.2826782763004303,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7376458048820496,0.222488671541214,0.1571648269891739,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.6294783353805542,0.136724442243576,0.1325404495000839,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.6433815360069275,0.146557942032814,0.6735787391662598,289.65704345703125,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.5059814453125,289.65850830078125,1.0,0.368136465549469,1.0,1.0,0.0,1.0,-1.6898868083953855,1.6898844242095947,2.320785824849736e-06,1.3011703491210938,0.0,0.0,0.0,95.08901977539062,92.0,-95.24765014648438,-0.0,548.772216796875,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6568298339844,0.6852753162384033,0.1773906052112579,0.1620087772607803,297.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.8106844425201416,0.2971624433994293,0.2826782763004303,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7376458048820496,0.222488671541214,0.1571648269891739,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.6294783353805542,0.136724442243576,0.1325404495000839,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.6433815360069275,0.146557942032814,0.6735787391662598,289.65704345703125,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.5059814453125,289.65850830078125,1.0,0.368136465549469,1.0,1.0,0.0,1.0,-1.6898868083953855,1.6898844242095947,2.320785824849736e-06,1.3011703491210938,0.0,0.0,0.0,95.08901977539062,92.0,-95.24765014648438,-0.0,548.772216796875,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70526123046875,0.6901064515113831,0.1792559325695037,0.1633867174386978,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70660400390625,0.8183119893074036,0.3030163943767547,0.2878048121929168,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7434174418449402,0.2259059399366378,0.1593333035707473,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70428466796875,0.6315998435020447,0.1369358599185943,0.1324752867221832,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.6447964310646057,0.1462048292160034,0.6705701947212219,289.7062072753906,286.0003967285156,289.7732849121094,285.331787109375,289.7685546875,297.4806213378906,289.7117004394531,1.0,0.3671858608722687,1.0,1.0,0.0,1.0,-1.6966049671173096,1.6966025829315186,2.3383508960250765e-06,1.306313395500183,0.0,0.0,0.0,93.5443878173828,80.0,38.411529541015625,-0.0,548.6995239257812,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70526123046875,0.6901064515113831,0.1792559325695037,0.1633867174386978,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70660400390625,0.8183119893074036,0.3030163943767547,0.2878048121929168,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7434174418449402,0.2259059399366378,0.1593333035707473,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70428466796875,0.6315998435020447,0.1369358599185943,0.1324752867221832,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.6447964310646057,0.1462048292160034,0.6705701947212219,289.7062072753906,286.0003967285156,289.7732849121094,285.331787109375,289.7685546875,297.4806213378906,289.7117004394531,1.0,0.3671858608722687,1.0,1.0,0.0,1.0,-1.6966049671173096,1.6966025829315186,2.3383508960250765e-06,1.306313395500183,0.0,0.0,0.0,93.5443878173828,80.0,38.411529541015625,-0.0,548.6995239257812,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.7033928036689758,0.1818880140781402,0.1653698682785034,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8343111872673035,0.309792011976242,0.2937664091587066,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.7573063373565674,0.2300263196229934,0.1619208008050918,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.6407152414321899,0.1378761678934097,0.1329599469900131,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.6537387371063232,0.1466358751058578,0.6705796718597412,289.79736328125,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.4628295898437,289.8049621582031,1.0,0.3632025420665741,1.0,1.0,0.0,1.0,-1.7098406553268433,1.7098382711410522,2.3734055503155105e-06,1.3166146278381348,0.0,0.0,0.0,87.9104232788086,68.0,111.2074966430664,-0.0,540.9867553710938,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.7033928036689758,0.1818880140781402,0.1653698682785034,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8343111872673035,0.309792011976242,0.2937664091587066,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969970703125,0.7573063373565674,0.2300263196229934,0.1619208008050918,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.6407152414321899,0.1378761678934097,0.1329599469900131,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.6537387371063232,0.1466358751058578,0.6705796718597412,289.79736328125,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.4628295898437,289.8049621582031,1.0,0.3632025420665741,1.0,1.0,0.0,1.0,-1.7098406553268433,1.7098382711410522,2.3734055503155105e-06,1.3166146278381348,0.0,0.0,0.0,87.9104232788086,68.0,111.2074966430664,-0.0,540.9867553710938,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091186523437,0.7226725220680237,0.1850364059209823,0.1677682995796203,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91131591796875,0.8582420945167542,0.3171220123767853,0.3002150356769562,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91021728515625,0.7789868712425232,0.234617605805397,0.1647969335317611,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90740966796875,0.6565654873847961,0.1393907517194748,0.1339313238859176,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078063964844,0.6696951985359192,0.1476183235645294,0.6728218197822571,289.9105834960937,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.4519348144531,289.9192199707031,1.0,0.3573845028877258,1.0,1.0,0.0,1.0,-1.7277723550796509,1.72776997089386,2.421483713987982e-06,1.3306286334991455,0.0,0.0,0.0,79.77690887451172,56.0,149.46839904785156,-0.0,528.82275390625,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091186523437,0.7226725220680237,0.1850364059209823,0.1677682995796203,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91131591796875,0.8582420945167542,0.3171220123767853,0.3002150356769562,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91021728515625,0.7789868712425232,0.234617605805397,0.1647969335317611,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90740966796875,0.6565654873847961,0.1393907517194748,0.1339313238859176,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9078063964844,0.6696951985359192,0.1476183235645294,0.6728218197822571,289.9105834960937,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.4519348144531,289.9192199707031,1.0,0.3573845028877258,1.0,1.0,0.0,1.0,-1.7277723550796509,1.72776997089386,2.421483713987982e-06,1.3306286334991455,0.0,0.0,0.0,79.77690887451172,56.0,149.46839904785156,-0.0,528.82275390625,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.7340911030769348,0.1867511123418808,0.1690824776887893,297.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.972412109375,0.8738337755203247,0.32093146443367,0.3035660684108734,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.7929996252059937,0.2370378822088241,0.1663130670785904,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.6674066781997681,0.1403035223484039,0.1345544904470443,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.6805509328842163,0.148259624838829,0.6745675802230835,289.9716491699219,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.4483642578125,289.9804992675781,1.0,0.3540223836898803,1.0,1.0,0.0,1.0,-1.7380374670028689,1.738034963607788,2.449285830152803e-06,1.3386610746383667,0.0,0.0,0.0,75.09671020507812,56.0,160.52330017089844,-0.0,521.6497192382812,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03277587890625,0.7475696206092834,0.1885388344526291,0.1704572290182113,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.8922756314277649,0.3248122632503509,0.3069803416728973,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0339660644531,0.8092327117919922,0.2395203113555908,0.1678687185049057,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.6805258989334106,0.1412951946258545,0.1352486759424209,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.6935499310493469,0.1489776372909546,0.676637589931488,290.0343017578125,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.4456787109375,290.04327392578125,1.0,0.3504439890384674,1.0,1.0,0.0,1.0,-1.7489736080169678,1.7489711046218872,2.479123622833868e-06,1.3472224473953247,0.0,0.0,0.0,70.12557983398438,44.0,167.88455200195312,-0.0,513.9412841796875,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600036621094,0.7840849757194519,0.1922858357429504,0.1733502447605133,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.9431145191192628,0.332730233669281,0.3139478266239166,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.8472938537597656,0.2446227967739105,0.1710681170225143,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7144431471824646,0.1434583663940429,0.1367994546890258,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15850830078125,0.7256174683570862,0.1505878865718841,0.6815222501754761,290.1614990234375,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.4423828125,290.1704406738281,1.0,0.3428240418434143,1.0,1.0,0.0,1.0,-1.7723805904388428,1.7723780870437622,2.5437325348320883e-06,1.3655513525009155,0.0,0.0,0.0,59.55879974365234,32.0,174.92965698242188,-0.0,497.2815551757813,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600036621094,0.7840849757194519,0.1922858357429504,0.1733502447605133,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.9431145191192628,0.332730233669281,0.3139478266239166,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.8472938537597656,0.2446227967739105,0.1710681170225143,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7144431471824646,0.1434583663940429,0.1367994546890258,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15850830078125,0.7256174683570862,0.1505878865718841,0.6815222501754761,290.1614990234375,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.4423828125,290.1704406738281,1.0,0.3428240418434143,1.0,1.0,0.0,1.0,-1.7723805904388428,1.7723780870437622,2.5437325348320883e-06,1.3655513525009155,0.0,0.0,0.0,59.55879974365234,32.0,174.92965698242188,-0.0,497.2815551757813,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867126464844,0.835048258304596,0.1962022930383682,0.1764042675495147,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9990000128746032,0.3408128023147583,0.3183730244636535,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.904227077960968,0.2498469054698944,0.1743595451116562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2848815917969,0.7578220963478088,0.1457929760217666,0.1385244131088256,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.769156277179718,0.1523598581552505,0.6871930956840515,290.28814697265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.4407958984375,290.2968444824219,1.0,0.3347033858299255,1.0,1.0,0.0,1.0,-1.7943905591964722,1.794387936592102,2.6057325612782734e-06,1.3830362558364868,0.0,0.0,0.0,48.74980926513672,25.0,175.33480834960938,-0.0,478.4310607910156,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867126464844,0.835048258304596,0.1962022930383682,0.1764042675495147,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9990000128746032,0.3408128023147583,0.3183730244636535,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.904227077960968,0.2498469054698944,0.1743595451116562,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2848815917969,0.7578220963478088,0.1457929760217666,0.1385244131088256,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.769156277179718,0.1523598581552505,0.6871930956840515,290.28814697265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.4407958984375,290.2968444824219,1.0,0.3347033858299255,1.0,1.0,0.0,1.0,-1.7943905591964722,1.794387936592102,2.6057325612782734e-06,1.3830362558364868,0.0,0.0,0.0,48.74980926513672,25.0,175.33480834960938,-0.0,478.4310607910156,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.8706791400909424,0.200164645910263,0.179746612906456,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.9990000128746032,0.3514259159564972,0.2851498126983642,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.9499855637550354,0.2550730109214782,0.1778434216976165,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.7903684377670288,0.1481687724590301,0.1405502259731292,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8014759421348572,0.1542226672172546,0.6943861246109009,290.4102478027344,285.8126525878906,290.5556640625,285.6855773925781,290.55206298828125,297.4400329589844,290.4183654785156,1.0,0.3259625136852264,1.0,1.0,0.0,1.0,-1.7735958099365234,1.773593187332153,2.547346412029583e-06,1.3666819334030151,0.0,0.0,0.0,42.92083740234375,28.0,170.04322814941406,-0.0,447.8140563964844,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.8706791400909424,0.200164645910263,0.179746612906456,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.9990000128746032,0.3514259159564972,0.2851498126983642,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100952148437,0.9499855637550354,0.2550730109214782,0.1778434216976165,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.7903684377670288,0.1481687724590301,0.1405502259731292,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8014759421348572,0.1542226672172546,0.6943861246109009,290.4102478027344,285.8126525878906,290.5556640625,285.6855773925781,290.55206298828125,297.4400329589844,290.4183654785156,1.0,0.3259625136852264,1.0,1.0,0.0,1.0,-1.7735958099365234,1.773593187332153,2.547346412029583e-06,1.3666819334030151,0.0,0.0,0.0,42.92083740234375,28.0,170.04322814941406,-0.0,447.8140563964844,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247497558594,0.9051019549369812,0.2042484134435653,0.1832393556833267,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.9990086555480956,0.3647637665271759,0.2584607005119324,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.986019492149353,0.2603846788406372,0.181417629122734,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5231018066406,0.8197914958000183,0.150639533996582,0.1427163630723953,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233459472656,0.8294656276702881,0.1563693583011627,0.7029761075973511,290.5257873535156,285.78619384765625,290.6658630371094,285.7387084960937,290.6624755859375,297.443115234375,290.5336303710937,1.0,0.3207061290740967,1.0,1.0,0.0,1.0,-1.762941837310791,1.7629393339157104,2.517470875318395e-06,1.3580925464630127,0.0,0.0,0.0,38.94669342041016,46.0,162.7451934814453,-0.0,429.4046020507813,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247497558594,0.9051019549369812,0.2042484134435653,0.1832393556833267,297.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.9990086555480956,0.3647637665271759,0.2584607005119324,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.986019492149353,0.2603846788406372,0.181417629122734,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5231018066406,0.8197914958000183,0.150639533996582,0.1427163630723953,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233459472656,0.8294656276702881,0.1563693583011627,0.7029761075973511,290.5257873535156,285.78619384765625,290.6658630371094,285.7387084960937,290.6624755859375,297.443115234375,290.5336303710937,1.0,0.3207061290740967,1.0,1.0,0.0,1.0,-1.762941837310791,1.7629393339157104,2.517470875318395e-06,1.3580925464630127,0.0,0.0,0.0,38.94669342041016,46.0,162.7451934814453,-0.0,429.4046020507813,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.9139204025268556,0.2063426375389099,0.1850771158933639,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813903808594,0.9985034465789796,0.3716809153556824,0.253678560256958,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.9930586218833924,0.2630806863307953,0.1832670271396637,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787658691406,0.8260906338691711,0.1519119888544082,0.1438821852207183,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789794921875,0.8355590105056763,0.157542884349823,0.7079784274101257,290.5813293457031,285.77362060546875,290.7182312011719,285.76470947265625,290.7149658203125,297.44537353515625,290.58905029296875,1.0,0.3215228021144867,1.0,1.0,0.0,1.0,-1.769015550613403,1.7690130472183228,2.534023224143312e-06,1.3626385927200315,0.0,0.0,0.0,38.49483108520508,46.0,158.84068298339844,-0.0,431.69476318359375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.9154647588729858,0.2084641754627227,0.1869739294052124,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358947753906,0.998707354068756,0.3782291412353515,0.2553611099720001,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358337402344,0.9941985011100768,0.2657953202724457,0.1851563900709152,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333312988281,0.8267806768417358,0.1532034128904342,0.1451015323400497,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.633544921875,0.8360355496406555,0.1587523519992828,0.7133614420890808,290.6358337402344,285.7615051269531,290.7687072753906,285.7903747558594,290.7655944824219,297.4473876953125,290.6434020996094,1.0,0.3242803514003753,1.0,1.0,0.0,1.0,-1.7834993600845337,1.7834967374801636,2.574308155089966e-06,1.3738995790481567,0.0,0.0,0.0,39.018653869628906,64.0,155.0709686279297,-0.0,442.0635986328125,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9009148478507996,0.2127526551485061,0.1908958107233047,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.9990000128746032,0.3895660638809204,0.2739196419715881,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.9822882413864136,0.271237701177597,0.1890137493610382,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7384338378906,0.8145478963851929,0.1558196097612381,0.1476593762636184,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386169433594,0.8233203291893005,0.1611659228801727,0.7246695160865784,290.74078369140625,285.7387390136719,290.8636169433594,285.8406982421875,290.86083984375,297.44970703125,290.7478332519531,1.0,0.3348694741725921,1.0,1.0,0.0,1.0,-1.831759452819824,1.8317567110061648,2.711563183765975e-06,1.41161847114563,0.0,0.0,0.0,42.56669998168945,82.0,146.95086669921875,-0.0,483.3499755859375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.9009148478507996,0.2127526551485061,0.1908958107233047,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.9990000128746032,0.3895660638809204,0.2739196419715881,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.9822882413864136,0.271237701177597,0.1890137493610382,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7384338378906,0.8145478963851929,0.1558196097612381,0.1476593762636184,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7386169433594,0.8233203291893005,0.1611659228801727,0.7246695160865784,290.74078369140625,285.7387390136719,290.8636169433594,285.8406982421875,290.86083984375,297.44970703125,290.7478332519531,1.0,0.3348694741725921,1.0,1.0,0.0,1.0,-1.831759452819824,1.8317567110061648,2.711563183765975e-06,1.41161847114563,0.0,0.0,0.0,42.56669998168945,82.0,146.95086669921875,-0.0,483.3499755859375,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.8730233311653137,0.216933935880661,0.1948338747024536,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.9990000128746032,0.3979758620262146,0.3066255450248718,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.9528717398643494,0.2764917016029358,0.1928287744522094,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83447265625,0.7888270020484924,0.1583830863237381,0.1502780616283416,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8346252441406,0.7974203824996948,0.1633741855621338,0.7357187867164612,290.836669921875,285.718505859375,290.9479064941406,285.8885498046875,290.9454650878906,297.4493713378906,290.84307861328125,1.0,0.3504459261894226,1.0,1.0,0.0,1.0,-1.8967432975769043,1.896740436553955,2.90313141704246e-06,1.4624541997909546,0.9847089052200316,0.9847089052200316,0.0,49.17115783691406,82.0,137.78768920898438,-0.0,548.0868530273438,1.0,282.7248229980469,284.2258605957031,290.44610595703125,291.6056823730469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,7.568401297859732e-21,3.784200648929866e-21,3.784200648929866e-21,0.0,0.0,-0.0,3.381535498192534e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
