time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294000,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8382568359375,0.8722043037414551,0.2170436829328537,0.1949387043714523,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.9990000128746032,0.3981621563434601,0.3076460361480713,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390197753906,0.9519001245498656,0.2766289412975311,0.1929296106100082,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369140625,0.788055419921875,0.1584506183862686,0.1503484696149826,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.796617865562439,0.1634294390678405,0.7360047698020935,290.839111328125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.4493408203125,290.8454895019531,1.0,0.3509137332439422,1.0,1.0,0.0,1.0,-1.8986432552337649,1.8986402750015257,2.908845999627374e-06,1.463939905166626,0.9865015745162964,0.9865015745162964,0.0,49.38478469848633,100.0,137.63311767578125,-0.0,550.1089477539062,1.0,282.72479248046875,284.226318359375,290.4460754394531,291.60552978515625,293.1499938964844,293.1499938964844,283.1499938964844,14.541667938232422,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0078722108155488,1.0,0.0,0.0,0.0008168902131728,0.0008169470820575,4.9906407895150564e-08,0.0437797270715236,0.0437782853841781,1.4429313068831109e-06,0.0,0.0,-0.0,1.2040098905563354,0.0,0.0009971782565116,0.8748344779014587,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8182443380355835,0.2076355814933776,0.1915938407182693,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.9990000128746032,0.3876289427280426,0.3690969944000244,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.887077271938324,0.2685339152812958,0.1911809295415878,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.7400535941123962,0.1537894904613495,0.1490931957960128,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.7462581396102905,0.157585933804512,0.7262659668922424,286.1622619628906,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.3180236816406,286.0510559082031,1.0,0.3699527084827423,1.0,1.0,0.0,1.0,-1.95315170288086,1.953148603439331,3.076244183830568e-06,1.507045865058899,0.959625005722046,0.959625005722046,0.0,61.86042785644531,103.0,10825.44140625,-0.0,630.8193359375,1.0,282.9705810546875,285.9594421386719,291.1132202148437,292.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,2541.67919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955443441867828,1.0,0.0,0.0,1.0329453945159912,1.032947301864624,7.163288273659418e-08,4.265397071838379,4.265387058258057,9.790428521228025e-06,0.0,0.0,-0.0,3993.02734375,0.0,34.07077407836914,1895.3653564453125,0.0,493.4427490234375,0.2657465040683746,1.0,0.0,3.0,1.0,0.0
12294120,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8182443380355835,0.2076355814933776,0.1915938407182693,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484069824219,0.9990000128746032,0.3876289427280426,0.3690969944000244,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.887077271938324,0.2685339152812958,0.1911809295415878,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.7400535941123962,0.1537894904613495,0.1490931957960128,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.7462581396102905,0.157585933804512,0.7262659668922424,286.1622619628906,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.3180236816406,286.0510559082031,1.0,0.3699527084827423,1.0,1.0,0.0,1.0,-1.95315170288086,1.953148603439331,3.076244183830568e-06,1.507045865058899,0.959625005722046,0.959625005722046,0.0,61.86042785644531,103.0,10825.44140625,-0.0,630.8193359375,1.0,282.9705810546875,285.9594421386719,291.1132202148437,292.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,2541.67919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955443441867828,1.0,0.0,0.0,1.0329453945159912,1.032947301864624,7.163288273659418e-08,4.265397071838379,4.265387058258057,9.790428521228025e-06,0.0,0.0,-0.0,3993.02734375,0.0,34.07077407836914,1895.3653564453125,0.0,493.4427490234375,0.2657465040683746,1.0,0.0,3.0,1.0,0.0
12294180,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.731662929058075,0.194110095500946,0.1793850213289261,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.8992929458618164,0.3684097528457641,0.3540862202644348,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.7993878126144409,0.2561174631118774,0.182571455836296,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.6633347272872925,0.1450872272253036,0.1417744308710098,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.6662468314170837,0.1462905704975128,0.6810644865036011,285.3006591796875,285.6788330078125,291.1132202148437,285.9859619140625,291.1107788085937,297.1636047363281,285.27276611328125,1.0,0.3779253661632538,1.0,1.0,0.0,1.0,-1.8471394777297967,1.8471367359161377,2.757800530162058e-06,1.4248157739639282,0.94757080078125,0.94757080078125,0.0,85.79983520507812,91.0,11199.126953125,-0.0,629.3139038085938,1.0,283.1006774902344,284.9292297363281,289.7989501953125,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,5642.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567839980125427,1.0,0.0,0.0,1.5210736989974976,1.5210777521133425,1.5438182288107782e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3621.10498046875,0.0,109.05679321289062,1895.43701171875,0.0,1287.83056640625,0.3852056860923767,1.0,0.0,3.0,1.0,0.0
12294240,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.731662929058075,0.194110095500946,0.1793850213289261,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.8992929458618164,0.3684097528457641,0.3540862202644348,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.7993878126144409,0.2561174631118774,0.182571455836296,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.6633347272872925,0.1450872272253036,0.1417744308710098,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.6662468314170837,0.1462905704975128,0.6810644865036011,285.3006591796875,285.6788330078125,291.1132202148437,285.9859619140625,291.1107788085937,297.1636047363281,285.27276611328125,1.0,0.3779253661632538,1.0,1.0,0.0,1.0,-1.8471394777297967,1.8471367359161377,2.757800530162058e-06,1.4248157739639282,0.94757080078125,0.94757080078125,0.0,85.79983520507812,91.0,11199.126953125,-0.0,629.3139038085938,1.0,283.1006774902344,284.9292297363281,289.7989501953125,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,5642.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567839980125427,1.0,0.0,0.0,1.5210736989974976,1.5210777521133425,1.5438182288107782e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3621.10498046875,0.0,109.05679321289062,1895.43701171875,0.0,1287.83056640625,0.3852056860923767,1.0,0.0,3.0,1.0,0.0
12294300,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7140557765960693,0.1898005008697509,0.175104022026062,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8778957724571228,0.3630544543266296,0.3481402695178985,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7803589105606079,0.252108633518219,0.1795144975185394,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.646457314491272,0.1417103409767151,0.1385394483804702,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.6472493410110474,0.1415794044733047,0.6596304178237915,285.1178894042969,285.6690673828125,291.1538391113281,286.009765625,291.1513366699219,297.1166381835937,285.0971374511719,1.0,0.3776316940784454,1.0,1.0,0.0,1.0,-1.801554799079895,1.801552176475525,2.6262180199410068e-06,1.388811111450195,0.9421347975730896,0.9421347975730896,0.0,91.82501983642578,91.0,11250.88671875,-0.0,615.1423950195312,1.0,283.1282653808594,284.7153015136719,289.32086181640625,290.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,7479.44091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612919569015503,1.0,0.0,0.0,1.7427746057510376,1.7427799701690674,2.0266368494503695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.96240234375,0.0,164.29066467285156,1895.4371337890625,0.0,1319.7008056640625,0.4366601109504699,1.0,0.0,3.0,1.0,0.0
12294360,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7033692002296448,0.1866074651479721,0.1718810647726059,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8670567274093628,0.3594426810741424,0.3440798223018646,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7703137397766113,0.24909707903862,0.1771787106990814,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6370923519134521,0.1389316767454147,0.135771557688713,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6360607147216797,0.1375774294137954,0.6407530903816223,284.9906005859375,285.7184753417969,291.1943359375,286.033447265625,291.1917724609375,297.08306884765625,284.9755859375,1.0,0.3756361305713653,1.0,1.0,0.0,1.0,-1.7640042304992676,1.764001727104187,2.520637963243644e-06,1.3591023683547974,0.935687780380249,0.935687780380249,0.0,94.5790557861328,79.0,11250.7607421875,-0.0,597.0977172851562,1.0,283.1413269042969,284.5668640136719,289.00982666015625,290.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,9223.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409187316894531,1.0,0.0,0.0,1.9251128435134888,1.925119400024414,2.472895630489802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.595703125,0.0,221.82460021972656,1895.4371337890625,0.0,1179.37060546875,0.4839921295642853,1.0,0.0,3.0,1.0,0.0
12294420,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.6962625980377197,0.1823722571134567,0.1674976795911789,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8622398376464844,0.3553153872489929,0.3393199443817138,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7648376226425171,0.2450250834226608,0.1739301532506942,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6300482749938965,0.1347638368606567,0.1314255744218826,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.6258628964424133,0.131337508559227,0.6102851033210754,284.8203430175781,285.7549743652344,291.27508544921875,286.0804748535156,291.2724609375,297.04266357421875,284.8115234375,1.0,0.3681667447090149,1.0,1.0,0.0,1.0,-1.7073107957839966,1.7073084115982056,2.3661098111915635e-06,1.314184546470642,0.9221161007881165,0.9221161007881165,0.0,93.74429321289062,67.0,11251.978515625,-0.0,556.2867431640625,1.0,283.14892578125,284.3634338378906,288.76226806640625,289.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,12834.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570498526096344,1.0,0.0,0.0,2.2407617568969727,2.2407708168029785,3.3503081908747845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.456298828125,0.0,351.36236572265625,1895.4371337890625,0.0,777.4848022460938,0.5613205432891846,1.0,0.0,3.0,1.0,0.0
12294480,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.6962625980377197,0.1823722571134567,0.1674976795911789,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8622398376464844,0.3553153872489929,0.3393199443817138,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7648376226425171,0.2450250834226608,0.1739301532506942,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6300482749938965,0.1347638368606567,0.1314255744218826,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.6258628964424133,0.131337508559227,0.6102851033210754,284.8203430175781,285.7549743652344,291.27508544921875,286.0804748535156,291.2724609375,297.04266357421875,284.8115234375,1.0,0.3681667447090149,1.0,1.0,0.0,1.0,-1.7073107957839966,1.7073084115982056,2.3661098111915635e-06,1.314184546470642,0.9221161007881165,0.9221161007881165,0.0,93.74429321289062,67.0,11251.978515625,-0.0,556.2867431640625,1.0,283.14892578125,284.3634338378906,288.76226806640625,289.62957763671875,293.1499938964844,293.1499938964844,283.1499938964844,12834.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570498526096344,1.0,0.0,0.0,2.2407617568969727,2.2407708168029785,3.3503081908747845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.456298828125,0.0,351.36236572265625,1895.4371337890625,0.0,777.4848022460938,0.5613205432891846,1.0,0.0,3.0,1.0,0.0
12294540,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7008300423622131,0.1798132210969925,0.1647001206874847,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8703697919845581,0.3534125983715057,0.3369084298610687,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7707481384277344,0.2425233721733093,0.1718096286058426,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6321709156036377,0.1318946331739425,0.1282411217689514,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6252291202545166,0.1267831176519394,0.5872347950935364,284.7220153808594,285.7883605957031,291.3554077148437,286.12701416015625,291.3527526855469,297.0234069824219,284.7168273925781,1.0,0.3578539490699768,1.0,1.0,0.0,1.0,-1.667003512382507,1.667001247406006,2.2598314899369143e-06,1.2822047472000122,0.9073250889778136,0.9073250889778136,0.0,87.84270477294922,55.0,11246.2275390625,-0.0,513.456298828125,1.0,283.14990234375,284.2431640625,288.8101806640625,289.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,16173.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038847923278809,1.0,0.0,0.0,2.475745916366577,2.475756883621216,4.089832543741068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.93115234375,0.0,476.4650573730469,1895.4371337890625,0.0,518.983154296875,0.6192081570625305,1.0,0.0,3.0,1.0,0.0
12294600,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7008300423622131,0.1798132210969925,0.1647001206874847,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8703697919845581,0.3534125983715057,0.3369084298610687,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7707481384277344,0.2425233721733093,0.1718096286058426,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6321709156036377,0.1318946331739425,0.1282411217689514,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6252291202545166,0.1267831176519394,0.5872347950935364,284.7220153808594,285.7883605957031,291.3554077148437,286.12701416015625,291.3527526855469,297.0234069824219,284.7168273925781,1.0,0.3578539490699768,1.0,1.0,0.0,1.0,-1.667003512382507,1.667001247406006,2.2598314899369143e-06,1.2822047472000122,0.9073250889778136,0.9073250889778136,0.0,87.84270477294922,55.0,11246.2275390625,-0.0,513.456298828125,1.0,283.14990234375,284.2431640625,288.8101806640625,289.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,16173.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038847923278809,1.0,0.0,0.0,2.475745916366577,2.475756883621216,4.089832543741068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.93115234375,0.0,476.4650573730469,1895.4371337890625,0.0,518.983154296875,0.6192081570625305,1.0,0.0,3.0,1.0,0.0
12294660,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7128908038139343,0.1781755983829498,0.1627575904130935,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8874146938323975,0.3526274859905243,0.3356398940086365,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.7845339179039001,0.2409089356660843,0.1703221499919891,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.6406102180480957,0.1298577338457107,0.1258286088705063,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.6310117840766907,0.1232917085289955,0.5690461993217468,284.6648254394531,285.8186950683594,291.4353332519531,286.1730651855469,291.4326171875,297.0155029296875,284.6618347167969,1.0,0.3459232747554779,1.0,1.0,0.0,1.0,-1.6366232633590698,1.636621117591858,2.181702711823164e-06,1.2580769062042236,0.8916776180267334,0.8916776180267334,0.0,79.30337524414062,43.0,11243.431640625,-0.0,470.9283752441406,1.0,283.1499938964844,284.1708679199219,288.97955322265625,289.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,19119.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642966687679291,1.0,0.0,0.0,2.64294695854187,2.6429595947265625,4.660905403852667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.146484375,0.0,583.3942260742188,1895.4371337890625,0.0,408.6560668945313,0.6548645496368408,1.0,0.0,3.0,1.0,0.0
12294720,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7128908038139343,0.1781755983829498,0.1627575904130935,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8874146938323975,0.3526274859905243,0.3356398940086365,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.7845339179039001,0.2409089356660843,0.1703221499919891,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.6406102180480957,0.1298577338457107,0.1258286088705063,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.6310117840766907,0.1232917085289955,0.5690461993217468,284.6648254394531,285.8186950683594,291.4353332519531,286.1730651855469,291.4326171875,297.0155029296875,284.6618347167969,1.0,0.3459232747554779,1.0,1.0,0.0,1.0,-1.6366232633590698,1.636621117591858,2.181702711823164e-06,1.2580769062042236,0.8916776180267334,0.8916776180267334,0.0,79.30337524414062,43.0,11243.431640625,-0.0,470.9283752441406,1.0,283.1499938964844,284.1708679199219,288.97955322265625,289.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,19119.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642966687679291,1.0,0.0,0.0,2.64294695854187,2.6429595947265625,4.660905403852667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.146484375,0.0,583.3942260742188,1895.4371337890625,0.0,408.6560668945313,0.6548645496368408,1.0,0.0,3.0,1.0,0.0
12294780,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.7299261689186096,0.1771215945482254,0.1613401621580124,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.9131903052330016,0.3524862825870514,0.3350023627281189,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8055360317230225,0.2398472726345062,0.169221818447113,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.6551827788352966,0.1283716112375259,0.1239339113235473,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.6424577832221985,0.1204768419265747,0.5539783835411072,284.64508056640625,285.8459777832031,291.5148010253906,286.2185974121094,291.5120544433594,297.0140991210937,284.6441345214844,1.0,0.332999587059021,1.0,1.0,0.0,1.0,-1.61246657371521,1.6124645471572876,2.120786803061492e-06,1.238874077796936,0.8756805062294006,0.8756805062294006,0.0,69.41464233398438,31.0,11215.8779296875,-0.0,429.6092529296875,1.0,283.1499938964844,284.146484375,289.1556701660156,289.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,20692.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452201634645462,1.0,0.0,0.0,2.6937620639801025,2.693775177001953,4.841854774895182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.191650390625,0.0,622.2791748046875,1895.4371337890625,0.0,379.9202880859375,0.6675997972488403,1.0,0.0,3.0,1.0,0.0
12294840,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.7299261689186096,0.1771215945482254,0.1613401621580124,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.9131903052330016,0.3524862825870514,0.3350023627281189,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8055360317230225,0.2398472726345062,0.169221818447113,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.6551827788352966,0.1283716112375259,0.1239339113235473,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.6424577832221985,0.1204768419265747,0.5539783835411072,284.64508056640625,285.8459777832031,291.5148010253906,286.2185974121094,291.5120544433594,297.0140991210937,284.6441345214844,1.0,0.332999587059021,1.0,1.0,0.0,1.0,-1.61246657371521,1.6124645471572876,2.120786803061492e-06,1.238874077796936,0.8756805062294006,0.8756805062294006,0.0,69.41464233398438,31.0,11215.8779296875,-0.0,429.6092529296875,1.0,283.1499938964844,284.146484375,289.1556701660156,289.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,20692.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452201634645462,1.0,0.0,0.0,2.6937620639801025,2.693775177001953,4.841854774895182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.191650390625,0.0,622.2791748046875,1895.4371337890625,0.0,379.9202880859375,0.6675997972488403,1.0,0.0,3.0,1.0,0.0
12294900,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.740760087966919,0.1767557561397552,0.1607780903577804,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.931226372718811,0.3525790572166443,0.3348443210124969,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.8183529376983643,0.2394625395536422,0.1687758266925811,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.6652665138244629,0.1277790516614914,0.1231308206915855,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.6506969928741455,0.1192482039332389,0.5472774505615234,284.644775390625,285.83251953125,291.5543212890625,286.2411804199219,291.55157470703125,297.0149841308594,284.6448974609375,1.0,0.326271504163742,1.0,1.0,0.0,1.0,-1.6020562648773191,1.6020541191101074,2.094864612445236e-06,1.2305933237075806,0.8678891062736511,0.8678891062736511,0.0,64.18734741210938,31.0,11196.1611328125,-0.0,409.5202331542969,1.0,283.1499938964844,284.1469116210937,289.226318359375,290.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,21027.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532448053359985,1.0,0.0,0.0,2.684387922286988,2.684401273727417,4.808215408047545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.4072265625,0.0,618.4435424804688,1895.4371337890625,0.0,382.3185729980469,0.6684108376502991,1.0,0.0,3.0,1.0,0.0
12294960,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.7539515495300293,0.1764761805534362,0.1602958887815475,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.95204895734787,0.3527529835700989,0.3347675800323486,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8328084945678711,0.239152193069458,0.1683840304613113,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.6776733994483948,0.1272654235363006,0.1224045976996421,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.6611225008964539,0.1181112825870513,0.5410074591636658,284.6465759277344,285.8702392578125,291.59375,286.2636108398437,291.59100341796875,297.0166015625,284.6469116210937,1.0,0.3193982243537903,1.0,1.0,0.0,1.0,-1.5925142765045166,1.592512130737305,2.071278686344158e-06,1.223000407218933,0.8595421314239502,0.8595421314239502,0.0,58.8441276550293,25.0,11187.1162109375,-0.0,389.8260803222656,1.0,283.1499938964844,284.1480407714844,289.2819519042969,290.0740966796875,293.1499938964844,293.1499938964844,283.1499938964844,21394.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568489491939544,1.0,0.0,0.0,2.6782379150390625,2.678251028060913,4.786208478435583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.48291015625,0.0,616.7437133789062,1895.4371337890625,0.0,390.718505859375,0.664489209651947,1.0,0.0,3.0,1.0,0.0
12295020,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.7837335467338562,0.1761219650506973,0.1595857739448547,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9893825650215148,0.353281170129776,0.3348605036735534,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8646060228347778,0.2386989891529083,0.1677723079919815,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7047921419143677,0.1264230459928512,0.1212012320756912,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.6846122741699219,0.1160491555929184,0.5297883749008179,284.6622009277344,285.8915710449219,291.6722106933594,286.3080444335937,291.66943359375,297.0214233398437,284.6634826660156,1.0,0.3074373006820678,1.0,1.0,0.0,1.0,-1.576122760772705,1.5761207342147827,2.0311420030338923e-06,1.2099428176879885,0.8434361219406128,0.8434361219406128,0.0,49.644832611083984,25.0,11161.3759765625,-0.0,356.4615783691406,1.0,283.1499938964844,284.1669921875,289.3509826660156,290.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,21479.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662349820137024,1.0,0.0,0.0,2.6191275119781494,2.619140386581421,4.577271113248571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.072265625,0.0,582.2753295898438,1895.4371337890625,0.0,413.4572143554688,0.6509824395179749,1.0,0.0,3.0,1.0,0.0
12295080,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.7837335467338562,0.1761219650506973,0.1595857739448547,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.9893825650215148,0.353281170129776,0.3348605036735534,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8646060228347778,0.2386989891529083,0.1677723079919815,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7047921419143677,0.1264230459928512,0.1212012320756912,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.6846122741699219,0.1160491555929184,0.5297883749008179,284.6622009277344,285.8915710449219,291.6722106933594,286.3080444335937,291.66943359375,297.0214233398437,284.6634826660156,1.0,0.3074373006820678,1.0,1.0,0.0,1.0,-1.576122760772705,1.5761207342147827,2.0311420030338923e-06,1.2099428176879885,0.8434361219406128,0.8434361219406128,0.0,49.644832611083984,25.0,11161.3759765625,-0.0,356.4615783691406,1.0,283.1499938964844,284.1669921875,289.3509826660156,290.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,21479.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662349820137024,1.0,0.0,0.0,2.6191275119781494,2.619140386581421,4.577271113248571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.072265625,0.0,582.2753295898438,1895.4371337890625,0.0,413.4572143554688,0.6509824395179749,1.0,0.0,3.0,1.0,0.0
12295140,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.8044647574424744,0.1759460568428039,0.1592197269201278,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.9990000128746032,0.3547775745391845,0.3230729103088379,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8871704936027527,0.2383741289377212,0.1673930436372757,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7217038869857788,0.125735267996788,0.1203358545899391,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.6994913220405579,0.1141813173890113,0.5203180909156799,284.6825256347656,285.9099426269531,291.7501220703125,286.35186767578125,291.747314453125,297.027099609375,284.6833801269531,1.0,0.2981819808483124,1.0,1.0,0.0,1.0,-1.5485979318618774,1.5485960245132446,1.9650658487080364e-06,1.188196897506714,0.8274223208427429,0.8274223208427429,0.0,44.37579345703125,25.0,11061.287109375,-0.0,328.7601623535156,1.0,283.1499938964844,284.19268798828125,289.3832702636719,290.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,21147.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729124307632446,1.0,0.0,0.0,2.5319950580596924,2.5320072174072266,4.277785592421424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.637939453125,0.0,531.6451416015625,1895.4371337890625,0.0,430.4352416992188,0.6307977437973022,1.0,0.0,3.0,1.0,0.0
12295200,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.8044647574424744,0.1759460568428039,0.1592197269201278,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.9990000128746032,0.3547775745391845,0.3230729103088379,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8871704936027527,0.2383741289377212,0.1673930436372757,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7217038869857788,0.125735267996788,0.1203358545899391,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.6994913220405579,0.1141813173890113,0.5203180909156799,284.6825256347656,285.9099426269531,291.7501220703125,286.35186767578125,291.747314453125,297.027099609375,284.6833801269531,1.0,0.2981819808483124,1.0,1.0,0.0,1.0,-1.5485979318618774,1.5485960245132446,1.9650658487080364e-06,1.188196897506714,0.8274223208427429,0.8274223208427429,0.0,44.37579345703125,25.0,11061.287109375,-0.0,328.7601623535156,1.0,283.1499938964844,284.19268798828125,289.3832702636719,290.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,21147.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729124307632446,1.0,0.0,0.0,2.5319950580596924,2.5320072174072266,4.277785592421424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.637939453125,0.0,531.6451416015625,1895.4371337890625,0.0,430.4352416992188,0.6307977437973022,1.0,0.0,3.0,1.0,0.0
12295260,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.8181565999984741,0.1758964359760284,0.1590383201837539,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9990000128746032,0.3587945699691772,0.3064847886562347,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.902871072292328,0.238125592470169,0.1671228557825088,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7322719693183899,0.1251540631055832,0.1196486577391624,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7087015509605408,0.1125787198543548,0.512259304523468,284.70294189453125,285.92547607421875,291.82745361328125,286.3951110839844,291.8246154785156,297.0339660644531,284.7044677734375,1.0,0.2904107868671417,1.0,1.0,0.0,1.0,-1.5177178382873535,1.5177159309387207,1.8923281004390449e-06,1.1635491847991943,0.8114615678787231,0.8114615678787231,0.0,40.99633026123047,25.0,10920.126953125,-0.0,305.25634765625,1.0,283.1499938964844,284.2230224609375,289.3981018066406,290.2005310058594,293.1499938964844,293.1499938964844,283.1499938964844,20544.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735851883888244,1.0,0.0,0.0,2.426886558532715,2.426898002624512,3.929997660634399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.389404296875,0.0,473.6965942382813,1895.4371337890625,0.0,432.1843872070313,0.6093469858169556,1.0,0.0,3.0,1.0,0.0
12295320,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.8181565999984741,0.1758964359760284,0.1590383201837539,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9990000128746032,0.3587945699691772,0.3064847886562347,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.902871072292328,0.238125592470169,0.1671228557825088,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7322719693183899,0.1251540631055832,0.1196486577391624,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7087015509605408,0.1125787198543548,0.512259304523468,284.70294189453125,285.92547607421875,291.82745361328125,286.3951110839844,291.8246154785156,297.0339660644531,284.7044677734375,1.0,0.2904107868671417,1.0,1.0,0.0,1.0,-1.5177178382873535,1.5177159309387207,1.8923281004390449e-06,1.1635491847991943,0.8114615678787231,0.8114615678787231,0.0,40.99633026123047,25.0,10920.126953125,-0.0,305.25634765625,1.0,283.1499938964844,284.2230224609375,289.3981018066406,290.2005310058594,293.1499938964844,293.1499938964844,283.1499938964844,20544.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735851883888244,1.0,0.0,0.0,2.426886558532715,2.426898002624512,3.929997660634399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.389404296875,0.0,473.6965942382813,1895.4371337890625,0.0,432.1843872070313,0.6093469858169556,1.0,0.0,3.0,1.0,0.0
12295380,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8301113843917847,0.1759986579418182,0.1590125262737274,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.3639205694198608,0.292504221200943,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9181566834449768,0.2379753440618515,0.1669368296861648,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7418848276138306,0.1246858313679695,0.11909169703722,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7167065143585205,0.1112557649612426,0.5056129097938538,284.72412109375,285.93817138671875,291.9041748046875,286.4377136230469,291.9013366699219,297.04132080078125,284.7258605957031,1.0,0.2839564681053161,1.0,1.0,0.0,1.0,-1.492029070854187,1.4920272827148438,1.833151486607676e-06,1.1430351734161377,0.7956288456916809,0.7956288456916809,0.0,38.2794189453125,28.0,10817.123046875,-0.0,286.6073608398437,1.0,283.1499938964844,284.25201416015625,289.417724609375,290.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,20271.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693795144557953,1.0,0.0,0.0,2.3404102325439453,2.340420961380005,3.6549153037412907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.60107421875,0.0,430.4353942871094,1895.4371337890625,0.0,421.3667297363281,0.5900188684463501,1.0,0.0,3.0,1.0,0.0
12295440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8301113843917847,0.1759986579418182,0.1590125262737274,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.9990000128746032,0.3639205694198608,0.292504221200943,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9181566834449768,0.2379753440618515,0.1669368296861648,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7418848276138306,0.1246858313679695,0.11909169703722,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7167065143585205,0.1112557649612426,0.5056129097938538,284.72412109375,285.93817138671875,291.9041748046875,286.4377136230469,291.9013366699219,297.04132080078125,284.7258605957031,1.0,0.2839564681053161,1.0,1.0,0.0,1.0,-1.492029070854187,1.4920272827148438,1.833151486607676e-06,1.1430351734161377,0.7956288456916809,0.7956288456916809,0.0,38.2794189453125,28.0,10817.123046875,-0.0,286.6073608398437,1.0,283.1499938964844,284.25201416015625,289.417724609375,290.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,20271.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693795144557953,1.0,0.0,0.0,2.3404102325439453,2.340420961380005,3.6549153037412907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.60107421875,0.0,430.4353942871094,1895.4371337890625,0.0,421.3667297363281,0.5900188684463501,1.0,0.0,3.0,1.0,0.0
12295500,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.8347335457801819,0.1761051565408706,0.1590618044137954,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9990000128746032,0.3666273951530456,0.2874232530593872,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.924283802509308,0.2379346042871475,0.1668776124715805,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7455402612686157,0.1244916096329689,0.1188642680644989,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7194194793701172,0.1106744036078453,0.5027450919151306,284.7359313964844,285.92138671875,291.9423217773437,286.458740234375,291.939453125,297.0450744628906,284.73797607421875,1.0,0.2816278338432312,1.0,1.0,0.0,1.0,-1.4821983575820925,1.482196569442749,1.8107911046172376e-06,1.1351503133773804,0.7880104184150696,0.7880104184150696,0.0,37.31045913696289,28.0,10781.62890625,-0.0,279.8021545410156,1.0,283.1499938964844,284.267822265625,289.4325256347656,290.2196044921875,293.1499938964844,293.1499938964844,283.1499938964844,20198.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664138853549957,1.0,0.0,0.0,2.2990221977233887,2.299032688140869,3.526790521846124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.954833984375,0.0,411.00494384765625,1895.4371337890625,0.0,413.9031982421875,0.5808790326118469,1.0,0.0,3.0,1.0,0.0
12295560,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.8383139967918396,0.1762470006942749,0.1591518968343734,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9990000128746032,0.3692658841609955,0.2836808562278747,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.9289343953132628,0.2379149198532104,0.1668401509523391,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.7482602596282959,0.1243220046162605,0.1186698153614997,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.7212041616439819,0.1101299822330474,0.5001154541969299,284.7492980957031,285.94805908203125,291.98028564453125,286.4796447753906,291.9774169921875,297.048828125,284.7515869140625,1.0,0.2798113226890564,1.0,1.0,0.0,1.0,-1.4743766784667969,1.4743748903274536,1.7931289448824828e-06,1.1288782358169556,0.7800319194793701,0.7800319194793701,0.0,36.59593200683594,31.0,10759.2587890625,-0.0,274.5873413085937,1.0,283.1499938964844,284.2847595214844,289.4510192871094,290.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,20108.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634035527706146,1.0,0.0,0.0,2.259590148925781,2.2596006393432617,3.406848065878876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.370361328125,0.0,392.9802856445313,1895.4371337890625,0.0,406.462646484375,0.5721654891967773,1.0,0.0,3.0,1.0,0.0
12295620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8427030444145203,0.1766256690025329,0.1594396382570266,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.3741632997989654,0.2795168459415436,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9342317581176758,0.2379276901483535,0.1668190658092498,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7511833310127258,0.1240477263927459,0.1183652654290199,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7223576307296753,0.1091050058603286,0.4953137338161468,284.7801208496094,285.95526123046875,292.05572509765625,286.5209045410156,292.0528564453125,297.0561218261719,284.7828674316406,1.0,0.2775138020515442,1.0,1.0,0.0,1.0,-1.46356463432312,1.4635629653930664,1.7688794287096243e-06,1.1201884746551514,0.7647950053215027,0.7647950053215027,0.0,35.77350234985352,34.0,10741.6865234375,-0.0,267.8728942871094,1.0,283.1499938964844,284.32257080078125,289.4966735839844,290.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20002.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583900868892669,1.0,0.0,0.0,2.182222604751587,2.18223237991333,3.1775428510627535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.505859375,0.0,359.5627746582031,1895.4371337890625,0.0,394.3652648925781,0.5552406311035156,1.0,0.0,3.0,1.0,0.0
12295680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8427030444145203,0.1766256690025329,0.1594396382570266,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.3741632997989654,0.2795168459415436,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9342317581176758,0.2379276901483535,0.1668190658092498,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7511833310127258,0.1240477263927459,0.1183652654290199,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.7223576307296753,0.1091050058603286,0.4953137338161468,284.7801208496094,285.95526123046875,292.05572509765625,286.5209045410156,292.0528564453125,297.0561218261719,284.7828674316406,1.0,0.2775138020515442,1.0,1.0,0.0,1.0,-1.46356463432312,1.4635629653930664,1.7688794287096243e-06,1.1201884746551514,0.7647950053215027,0.7647950053215027,0.0,35.77350234985352,34.0,10741.6865234375,-0.0,267.8728942871094,1.0,283.1499938964844,284.32257080078125,289.4966735839844,290.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20002.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583900868892669,1.0,0.0,0.0,2.182222604751587,2.18223237991333,3.1775428510627535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.505859375,0.0,359.5627746582031,1895.4371337890625,0.0,394.3652648925781,0.5552406311035156,1.0,0.0,3.0,1.0,0.0
12295740,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8436366319656372,0.1771174967288971,0.1598546057939529,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.3783927261829376,0.2792659401893616,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9346360564231871,0.2379958033561706,0.16685651242733,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7509782314300537,0.1238500028848648,0.118159219622612,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7205056548118591,0.1081133186817169,0.4908367693424225,284.8160705566406,285.9597473144531,292.1304931640625,286.5614624023437,292.1276550292969,297.06317138671875,284.8193054199219,1.0,0.2767396867275238,1.0,1.0,0.0,1.0,-1.4581820964813232,1.4581804275512695,1.7568575003679143e-06,1.115833044052124,0.7500201463699341,0.7500201463699341,0.0,35.63801574707031,37.0,10755.09375,-0.0,265.2434387207031,1.0,283.1499938964844,284.365234375,289.548095703125,290.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,19924.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556680917739868,1.0,0.0,0.0,2.107332468032837,2.107341766357422,2.963189729143778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.189697265625,0.0,329.29010009765625,1895.4371337890625,0.0,387.9466857910156,0.5389897227287292,1.0,0.0,3.0,1.0,0.0
12295800,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8436366319656372,0.1771174967288971,0.1598546057939529,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.3783927261829376,0.2792659401893616,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9346360564231871,0.2379958033561706,0.16685651242733,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7509782314300537,0.1238500028848648,0.118159219622612,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7205056548118591,0.1081133186817169,0.4908367693424225,284.8160705566406,285.9597473144531,292.1304931640625,286.5614624023437,292.1276550292969,297.06317138671875,284.8193054199219,1.0,0.2767396867275238,1.0,1.0,0.0,1.0,-1.4581820964813232,1.4581804275512695,1.7568575003679143e-06,1.115833044052124,0.7500201463699341,0.7500201463699341,0.0,35.63801574707031,37.0,10755.09375,-0.0,265.2434387207031,1.0,283.1499938964844,284.365234375,289.548095703125,290.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,19924.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556680917739868,1.0,0.0,0.0,2.107332468032837,2.107341766357422,2.963189729143778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.189697265625,0.0,329.29010009765625,1895.4371337890625,0.0,387.9466857910156,0.5389897227287292,1.0,0.0,3.0,1.0,0.0
