time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295860,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8416445255279541,0.1777091026306152,0.1603800654411316,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.3818705081939697,0.2822936475276947,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9309252500534058,0.2381069064140319,0.1669399589300155,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7481541037559509,0.1237184479832649,0.1180372908711433,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7159943580627441,0.1071166694164276,0.4864650368690491,284.8568420410156,285.9616394042969,292.2045288085937,286.6012878417969,292.20172119140625,297.06988525390625,284.8604431152344,1.0,0.2772138118743896,1.0,1.0,0.0,1.0,-1.4571512937545776,1.4571495056152344,1.7545149830766604e-06,1.1149537563323977,0.7358036041259766,0.7358036041259766,0.0,36.07087707519531,40.0,10792.7626953125,-0.0,265.8798217773437,1.0,283.1499938964844,284.4125671386719,289.5990600585937,290.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19853.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552564024925232,1.0,0.0,0.0,2.034676551818848,2.0346853733062744,2.7623843834589934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.66650390625,0.0,301.7265625,1895.4371337890625,0.0,386.9849243164063,0.5233314633369446,1.0,0.0,3.0,1.0,0.0
12295920,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8416445255279541,0.1777091026306152,0.1603800654411316,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.3818705081939697,0.2822936475276947,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9309252500534058,0.2381069064140319,0.1669399589300155,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7481541037559509,0.1237184479832649,0.1180372908711433,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7159943580627441,0.1071166694164276,0.4864650368690491,284.8568420410156,285.9616394042969,292.2045288085937,286.6012878417969,292.20172119140625,297.06988525390625,284.8604431152344,1.0,0.2772138118743896,1.0,1.0,0.0,1.0,-1.4571512937545776,1.4571495056152344,1.7545149830766604e-06,1.1149537563323977,0.7358036041259766,0.7358036041259766,0.0,36.07087707519531,40.0,10792.7626953125,-0.0,265.8798217773437,1.0,283.1499938964844,284.4125671386719,289.5990600585937,290.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,19853.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552564024925232,1.0,0.0,0.0,2.034676551818848,2.0346853733062744,2.7623843834589934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.66650390625,0.0,301.7265625,1895.4371337890625,0.0,386.9849243164063,0.5233314633369446,1.0,0.0,3.0,1.0,0.0
12295980,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8373915553092957,0.1783922761678695,0.1610046774148941,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.3845855295658111,0.2879921495914459,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9239692091941832,0.238254502415657,0.1670617461204528,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.743340253829956,0.1236458197236061,0.1179889515042305,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7090740203857422,0.1060953959822654,0.4820779860019684,284.90191650390625,285.9609680175781,292.27783203125,286.6403503417969,292.2750549316406,297.0762939453125,284.9058532714844,1.0,0.2787040770053863,1.0,1.0,0.0,1.0,-1.459562063217163,1.4595603942871094,1.7598055137568736e-06,1.116823434829712,0.722233772277832,0.722233772277832,0.0,36.981056213378906,43.0,10849.1376953125,-0.0,269.16650390625,1.0,283.1499938964844,284.4640808105469,289.6462707519531,290.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,19777.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565019011497497,1.0,0.0,0.0,1.9644678831100464,1.964476585388184,2.575035864538222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.87353515625,0.0,276.6767272949219,1895.4371337890625,0.0,389.9018859863281,0.5082907676696777,1.0,0.0,3.0,1.0,0.0
12296040,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8373915553092957,0.1783922761678695,0.1610046774148941,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.3845855295658111,0.2879921495914459,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9239692091941832,0.238254502415657,0.1670617461204528,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.743340253829956,0.1236458197236061,0.1179889515042305,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7090740203857422,0.1060953959822654,0.4820779860019684,284.90191650390625,285.9609680175781,292.27783203125,286.6403503417969,292.2750549316406,297.0762939453125,284.9058532714844,1.0,0.2787040770053863,1.0,1.0,0.0,1.0,-1.459562063217163,1.4595603942871094,1.7598055137568736e-06,1.116823434829712,0.722233772277832,0.722233772277832,0.0,36.981056213378906,43.0,10849.1376953125,-0.0,269.16650390625,1.0,283.1499938964844,284.4640808105469,289.6462707519531,290.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,19777.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565019011497497,1.0,0.0,0.0,1.9644678831100464,1.964476585388184,2.575035864538222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.87353515625,0.0,276.6767272949219,1895.4371337890625,0.0,389.9018859863281,0.5082907676696777,1.0,0.0,3.0,1.0,0.0
12296100,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8346329927444458,0.178766667842865,0.1613518297672271,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.3856649696826935,0.2916738390922546,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9195852279663086,0.2383408546447754,0.1671355217695236,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7403891086578369,0.1236300244927406,0.1179899498820304,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.704776406288147,0.1055725514888763,0.4798581898212433,284.9259338378906,285.9413452148437,292.314208984375,286.6596069335937,292.3114318847656,297.0793762207031,284.9300842285156,1.0,0.2797679603099823,1.0,1.0,0.0,1.0,-1.4618229866027832,1.46182119846344,1.7648011407800368e-06,1.1186009645462036,0.7159003615379333,0.7159003615379333,0.0,37.59130096435547,43.0,10882.3544921875,-0.0,271.6527099609375,1.0,283.1499938964844,284.49139404296875,289.668212890625,290.4561767578125,293.1499938964844,293.1499938964844,283.1499938964844,19754.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575058221817016,1.0,0.0,0.0,1.929953932762146,1.929962396621704,2.485348318259639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.2705078125,0.0,264.9798278808594,1895.4371337890625,0.0,392.2688293457031,0.5009596347808838,1.0,0.0,3.0,1.0,0.0
12296160,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8315523862838745,0.1791629493236541,0.1617218554019928,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.3865644037723541,0.2958330810070038,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.914778769016266,0.2384355813264846,0.1672175824642181,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7371672987937927,0.123627595603466,0.1180070340633392,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7000982165336609,0.1050409078598022,0.4776149690151214,284.95074462890625,285.9577941894531,292.3503723144531,286.6786804199219,292.3476257324219,297.0824279785156,284.9549560546875,1.0,0.2810173034667969,1.0,1.0,0.0,1.0,-1.4646857976913452,1.464684009552002,1.7711470263748197e-06,1.120858669281006,0.709394633769989,0.709394633769989,0.0,38.2951545715332,46.0,10919.9091796875,-0.0,274.6395568847656,1.0,283.1499938964844,284.5191955566406,289.6891784667969,290.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,19692.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586601853370666,1.0,0.0,0.0,1.897177696228028,1.8971859216690063,2.401648089289665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.439697265625,0.0,254.0545196533203,1895.4371337890625,0.0,395.0078430175781,0.4939523637294769,1.0,0.0,3.0,1.0,0.0
12296220,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8247020840644836,0.1800177842378616,0.1625262796878814,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.387864887714386,0.3053259551525116,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9045909643173218,0.2386482506990432,0.1674043834209442,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7301625609397888,0.1236599758267402,0.1180855855345726,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6899199485778809,0.103951558470726,0.4730523228645324,285.00262451171875,285.9521789550781,292.4220886230469,286.7161865234375,292.4193725585937,297.0883483886719,285.007080078125,1.0,0.2839816510677337,1.0,1.0,0.0,1.0,-1.471887707710266,1.4718859195709229,1.7871903992272564e-06,1.1265510320663452,0.6973453760147095,0.6973453760147095,0.0,39.94893264770508,49.0,11001.3984375,-0.0,281.90924072265625,1.0,283.1499938964844,284.5771789550781,289.728759765625,290.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,19595.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612065553665161,1.0,0.0,0.0,1.83329713344574,1.83330500125885,2.2426375778650254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.326171875,0.0,233.779541015625,1895.4371337890625,0.0,401.1167297363281,0.4804079234600067,1.0,0.0,3.0,1.0,0.0
12296280,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8247020840644836,0.1800177842378616,0.1625262796878814,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.387864887714386,0.3053259551525116,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9045909643173218,0.2386482506990432,0.1674043834209442,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7301625609397888,0.1236599758267402,0.1180855855345726,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6899199485778809,0.103951558470726,0.4730523228645324,285.00262451171875,285.9521789550781,292.4220886230469,286.7161865234375,292.4193725585937,297.0883483886719,285.007080078125,1.0,0.2839816510677337,1.0,1.0,0.0,1.0,-1.471887707710266,1.4718859195709229,1.7871903992272564e-06,1.1265510320663452,0.6973453760147095,0.6973453760147095,0.0,39.94893264770508,49.0,11001.3984375,-0.0,281.90924072265625,1.0,283.1499938964844,284.5771789550781,289.728759765625,290.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,19595.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612065553665161,1.0,0.0,0.0,1.83329713344574,1.83330500125885,2.2426375778650254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.326171875,0.0,233.779541015625,1895.4371337890625,0.0,401.1167297363281,0.4804079234600067,1.0,0.0,3.0,1.0,0.0
12296340,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.817213237285614,0.1809553205966949,0.1634148806333542,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.3885460793972015,0.3160715401172638,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8942785263061523,0.2388914823532104,0.1676202267408371,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7226460576057434,0.1237404644489288,0.1182204708456993,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6790765523910522,0.1028289049863815,0.4683857858181,285.056884765625,285.9442138671875,292.49298095703125,286.7528686523437,292.4903259277344,297.0940856933594,285.0614624023437,1.0,0.2874598503112793,1.0,1.0,0.0,1.0,-1.4806727170944214,1.480670928955078,1.8068964209305705e-06,1.133502960205078,0.6861488819122314,0.6861488819122314,0.0,41.89161682128906,52.0,11091.0244140625,-0.0,290.6791687011719,1.0,283.1499938964844,284.6372375488281,289.76629638671875,290.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19486.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638999402523041,1.0,0.0,0.0,1.7733670473098757,1.7733746767044067,2.0984116133604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.914306640625,0.0,215.7796630859375,1895.4371337890625,0.0,407.6803283691406,0.4677592515945434,1.0,0.0,3.0,1.0,0.0
12296400,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.817213237285614,0.1809553205966949,0.1634148806333542,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.3885460793972015,0.3160715401172638,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8942785263061523,0.2388914823532104,0.1676202267408371,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7226460576057434,0.1237404644489288,0.1182204708456993,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6790765523910522,0.1028289049863815,0.4683857858181,285.056884765625,285.9442138671875,292.49298095703125,286.7528686523437,292.4903259277344,297.0940856933594,285.0614624023437,1.0,0.2874598503112793,1.0,1.0,0.0,1.0,-1.4806727170944214,1.480670928955078,1.8068964209305705e-06,1.133502960205078,0.6861488819122314,0.6861488819122314,0.0,41.89161682128906,52.0,11091.0244140625,-0.0,290.6791687011719,1.0,283.1499938964844,284.6372375488281,289.76629638671875,290.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,19486.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638999402523041,1.0,0.0,0.0,1.7733670473098757,1.7733746767044067,2.0984116133604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.914306640625,0.0,215.7796630859375,1895.4371337890625,0.0,407.6803283691406,0.4677592515945434,1.0,0.0,3.0,1.0,0.0
12296460,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8092854619026184,0.1819995790719986,0.164396733045578,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.3886731564998626,0.327722430229187,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8836933374404907,0.2391642183065414,0.1678631603717804,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7147236466407776,0.1238667517900466,0.1184078305959701,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6680561304092407,0.1016766801476478,0.4636226892471313,285.1127319335937,285.9339294433594,292.5630187988281,286.7887268066406,292.5604248046875,297.09979248046875,285.1174011230469,1.0,0.2913336157798767,1.0,1.0,0.0,1.0,-1.4906362295150757,1.4906344413757324,1.829418806664762e-06,1.1413897275924685,0.6758518218994141,0.6758518218994141,0.0,44.07702255249024,55.0,11186.822265625,-0.0,300.69805908203125,1.0,283.1499938964844,284.6985168457031,289.8026733398437,290.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,19368.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666875004768371,1.0,0.0,0.0,1.717829942703247,1.7178373336791992,1.969036418358883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.68798828125,0.0,199.9500274658203,1895.4371337890625,0.0,414.586181640625,0.456087052822113,1.0,0.0,3.0,1.0,0.0
12296520,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8092854619026184,0.1819995790719986,0.164396733045578,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9990000128746032,0.3886731564998626,0.327722430229187,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8836933374404907,0.2391642183065414,0.1678631603717804,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7147236466407776,0.1238667517900466,0.1184078305959701,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6680561304092407,0.1016766801476478,0.4636226892471313,285.1127319335937,285.9339294433594,292.5630187988281,286.7887268066406,292.5604248046875,297.09979248046875,285.1174011230469,1.0,0.2913336157798767,1.0,1.0,0.0,1.0,-1.4906362295150757,1.4906344413757324,1.829418806664762e-06,1.1413897275924685,0.6758518218994141,0.6758518218994141,0.0,44.07702255249024,55.0,11186.822265625,-0.0,300.69805908203125,1.0,283.1499938964844,284.6985168457031,289.8026733398437,290.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,19368.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666875004768371,1.0,0.0,0.0,1.717829942703247,1.7178373336791992,1.969036418358883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.68798828125,0.0,199.9500274658203,1895.4371337890625,0.0,414.586181640625,0.456087052822113,1.0,0.0,3.0,1.0,0.0
12296580,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8011367321014404,0.1832215934991836,0.1655318439006805,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.9990000128746032,0.3883150517940521,0.3399723768234253,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8732225894927979,0.2394655048847198,0.1681314557790756,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7063167691230774,0.1240371316671371,0.1186444386839866,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.6572701334953308,0.1005005538463592,0.4587790071964264,285.16943359375,285.9214172363281,292.6321716308594,286.82373046875,292.6296081542969,297.1058349609375,285.1741027832031,1.0,0.2955060005187988,1.0,1.0,0.0,1.0,-1.5014959573745728,1.50149405002594,1.854171273407701e-06,1.1499836444854736,0.6664898991584778,0.6664898991584778,0.0,46.46162414550781,43.0,11287.6728515625,-0.0,311.76708984375,1.0,283.1499938964844,284.7601623535156,289.8382873535156,290.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,19243.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695961773395538,1.0,0.0,0.0,1.66702139377594,1.667028546333313,1.854281919122513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.9736328125,0.0,186.1600952148437,1895.4371337890625,0.0,421.9172668457031,0.4454485774040222,1.0,0.0,3.0,1.0,0.0
12296640,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8011367321014404,0.1832215934991836,0.1655318439006805,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.9990000128746032,0.3883150517940521,0.3399723768234253,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8732225894927979,0.2394655048847198,0.1681314557790756,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7063167691230774,0.1240371316671371,0.1186444386839866,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.6572701334953308,0.1005005538463592,0.4587790071964264,285.16943359375,285.9214172363281,292.6321716308594,286.82373046875,292.6296081542969,297.1058349609375,285.1741027832031,1.0,0.2955060005187988,1.0,1.0,0.0,1.0,-1.5014959573745728,1.50149405002594,1.854171273407701e-06,1.1499836444854736,0.6664898991584778,0.6664898991584778,0.0,46.46162414550781,43.0,11287.6728515625,-0.0,311.76708984375,1.0,283.1499938964844,284.7601623535156,289.8382873535156,290.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,19243.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695961773395538,1.0,0.0,0.0,1.66702139377594,1.667028546333313,1.854281919122513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.9736328125,0.0,186.1600952148437,1895.4371337890625,0.0,421.9172668457031,0.4454485774040222,1.0,0.0,3.0,1.0,0.0
12296700,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8011302947998047,0.183881789445877,0.1661211401224136,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.9990000128746032,0.3881807327270508,0.3411907255649566,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8723688125610352,0.2396180480718612,0.1682451516389846,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.705629289150238,0.1241305023431778,0.1187404692173004,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.6551967859268188,0.0999008789658546,0.4561484456062317,285.1956481933594,285.8995056152344,292.6664123535156,286.8409118652344,292.66387939453125,297.1087951660156,285.19927978515625,1.0,0.2952926456928253,1.0,1.0,0.0,1.0,-1.5007692575454712,1.500767469406128,1.8525918221712343e-06,1.1494876146316528,0.6622824668884277,0.6622824668884277,0.0,46.671783447265625,43.0,11306.7333984375,-0.0,311.9642028808594,1.0,283.1499938964844,284.78814697265625,289.8556823730469,290.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,19195.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710893034934997,1.0,0.0,0.0,1.6430118083953855,1.6430187225341797,1.8012531199929074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.084716796875,0.0,179.9232177734375,1895.4371337890625,0.0,425.7311706542969,0.4404695034027099,1.0,0.0,3.0,1.0,0.0
12296760,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8040633797645569,0.1845597624778747,0.1667049527168274,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.9990000128746032,0.3885580003261566,0.3387550413608551,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8746428489685059,0.2397669553756714,0.1683375537395477,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7075619101524353,0.1242292672395706,0.1188137978315353,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6554444432258606,0.0993151143193245,0.453399121761322,285.2154235839844,285.90673828125,292.7004089355469,286.8578491210937,292.6978759765625,297.1118469238281,285.2182006835937,1.0,0.293846845626831,1.0,1.0,0.0,1.0,-1.4954484701156616,1.4954466819763184,1.8404302863928024e-06,1.1452640295028689,0.6578995585441589,0.6578995585441589,0.0,46.13115310668945,31.0,11296.4970703125,-0.0,308.1206970214844,1.0,283.1499938964844,284.8103332519531,289.8715209960937,290.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,19124.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724155962467193,1.0,0.0,0.0,1.62086820602417,1.6208750009536743,1.7530277318655862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.601318359375,0.0,174.21783447265625,1895.4371337890625,0.0,429.1481018066406,0.435834139585495,1.0,0.0,3.0,1.0,0.0
12296820,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.8166635632514954,0.1859617233276367,0.1678590178489685,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.9990000128746032,0.3911803066730499,0.3253578841686249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8869808316230774,0.2400560975074768,0.1684716939926147,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7174043655395508,0.1244496554136276,0.118920661509037,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.6618461608886719,0.098271943628788,0.4480520486831665,285.2427978515625,285.88995361328125,292.7677001953125,286.8910522460937,292.7651672363281,297.1181945800781,285.2442932128906,1.0,0.2877276241779327,1.0,1.0,0.0,1.0,-1.4746270179748535,1.4746252298355105,1.793272190298012e-06,1.12867271900177,0.6497668623924255,0.6497668623924255,0.0,43.372520446777344,34.0,11211.275390625,-0.0,291.7017517089844,1.0,283.1499938964844,284.8441162109375,289.8965148925781,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19026.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736325740814209,1.0,0.0,0.0,1.5783685445785522,1.578375220298767,1.662303219518435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.90185546875,0.0,163.75494384765625,1895.4371337890625,0.0,432.3078918457031,0.4270679950714111,1.0,0.0,3.0,1.0,0.0
12296880,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.8166635632514954,0.1859617233276367,0.1678590178489685,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.9990000128746032,0.3911803066730499,0.3253578841686249,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.8869808316230774,0.2400560975074768,0.1684716939926147,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.7174043655395508,0.1244496554136276,0.118920661509037,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418518066406,0.6618461608886719,0.098271943628788,0.4480520486831665,285.2427978515625,285.88995361328125,292.7677001953125,286.8910522460937,292.7651672363281,297.1181945800781,285.2442932128906,1.0,0.2877276241779327,1.0,1.0,0.0,1.0,-1.4746270179748535,1.4746252298355105,1.793272190298012e-06,1.12867271900177,0.6497668623924255,0.6497668623924255,0.0,43.372520446777344,34.0,11211.275390625,-0.0,291.7017517089844,1.0,283.1499938964844,284.8441162109375,289.8965148925781,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19026.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736325740814209,1.0,0.0,0.0,1.5783685445785522,1.578375220298767,1.662303219518435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.90185546875,0.0,163.75494384765625,1895.4371337890625,0.0,432.3078918457031,0.4270679950714111,1.0,0.0,3.0,1.0,0.0
12296940,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8259440064430237,0.1874684393405914,0.1691232472658157,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.9990000128746032,0.3955299854278564,0.3161848187446594,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8960394859313965,0.2403827309608459,0.1686432212591171,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7242554426193237,0.1247367411851883,0.1191112324595451,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.6663117408752441,0.0974945053458213,0.4439592659473419,285.2676696777344,285.8711853027344,292.8340148925781,286.92333984375,292.8314819335937,297.1250305175781,285.2701721191406,1.0,0.2841062247753143,1.0,1.0,0.0,1.0,-1.4606448411941528,1.4606430530548096,1.7618508536543231e-06,1.1173365116119385,0.6421728134155273,0.6421728134155273,0.0,41.543216705322266,37.0,11155.2841796875,-0.0,280.96923828125,1.0,283.1499938964844,284.8770751953125,289.91668701171875,290.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18938.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722672402858734,1.0,0.0,0.0,1.5391032695770264,1.539109706878662,1.580625337282982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.907470703125,0.0,154.5073699951172,1895.4371337890625,0.0,428.7645263671875,0.419035255908966,1.0,0.0,3.0,1.0,0.0
12297000,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8259440064430237,0.1874684393405914,0.1691232472658157,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.9990000128746032,0.3955299854278564,0.3161848187446594,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8960394859313965,0.2403827309608459,0.1686432212591171,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7242554426193237,0.1247367411851883,0.1191112324595451,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.6663117408752441,0.0974945053458213,0.4439592659473419,285.2676696777344,285.8711853027344,292.8340148925781,286.92333984375,292.8314819335937,297.1250305175781,285.2701721191406,1.0,0.2841062247753143,1.0,1.0,0.0,1.0,-1.4606448411941528,1.4606430530548096,1.7618508536543231e-06,1.1173365116119385,0.6421728134155273,0.6421728134155273,0.0,41.543216705322266,37.0,11155.2841796875,-0.0,280.96923828125,1.0,283.1499938964844,284.8770751953125,289.91668701171875,290.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18938.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722672402858734,1.0,0.0,0.0,1.5391032695770264,1.539109706878662,1.580625337282982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.907470703125,0.0,154.5073699951172,1895.4371337890625,0.0,428.7645263671875,0.419035255908966,1.0,0.0,3.0,1.0,0.0
12297060,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8317294716835022,0.1891103833913803,0.170536994934082,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.9990000128746032,0.3998961150646209,0.3117448687553406,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9008541107177734,0.2407854050397873,0.1688883006572723,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.7279897332191467,0.1251010149717331,0.119407869875431,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.6680468320846558,0.096905343234539,0.4410018920898437,285.3006591796875,285.8504943847656,292.8993225097656,286.9546813964844,292.8968505859375,297.1316833496094,285.3035888671875,1.0,0.2823440730571747,1.0,1.0,0.0,1.0,-1.454108953475952,1.4541071653366089,1.7472458466727403e-06,1.1119970083236694,0.635361909866333,0.635361909866333,0.0,40.678321838378906,40.0,11148.845703125,-0.0,275.991455078125,1.0,283.1499938964844,284.9162292480469,289.942626953125,290.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,18844.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697040617465973,1.0,0.0,0.0,1.503587007522583,1.5035933256149292,1.5085181814811224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.662841796875,0.0,146.42945861816406,1895.4371337890625,0.0,422.1916809082031,0.4117828011512756,1.0,0.0,3.0,1.0,0.0
12297120,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8317294716835022,0.1891103833913803,0.170536994934082,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.9990000128746032,0.3998961150646209,0.3117448687553406,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.9008541107177734,0.2407854050397873,0.1688883006572723,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.7279897332191467,0.1251010149717331,0.119407869875431,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.6680468320846558,0.096905343234539,0.4410018920898437,285.3006591796875,285.8504943847656,292.8993225097656,286.9546813964844,292.8968505859375,297.1316833496094,285.3035888671875,1.0,0.2823440730571747,1.0,1.0,0.0,1.0,-1.454108953475952,1.4541071653366089,1.7472458466727403e-06,1.1119970083236694,0.635361909866333,0.635361909866333,0.0,40.678321838378906,40.0,11148.845703125,-0.0,275.991455078125,1.0,283.1499938964844,284.9162292480469,289.942626953125,290.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,18844.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697040617465973,1.0,0.0,0.0,1.503587007522583,1.5035933256149292,1.5085181814811224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.662841796875,0.0,146.42945861816406,1895.4371337890625,0.0,422.1916809082031,0.4117828011512756,1.0,0.0,3.0,1.0,0.0
12297180,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8347292542457581,0.190871775150299,0.172086089849472,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9990000128746032,0.4038562476634979,0.3109631240367889,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9022045135498048,0.2412548512220382,0.1692007780075073,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7292832136154175,0.1255336552858352,0.1197963207960128,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.6673832535743713,0.0964009538292884,0.4386455118656158,285.3379211425781,285.8279113769531,292.963623046875,286.9850158691406,292.9611511230469,297.1381225585937,285.3411865234375,1.0,0.2821138501167297,1.0,1.0,0.0,1.0,-1.4530402421951294,1.453038454055786,1.7447594018449308e-06,1.1110196113586426,0.6293830275535583,0.6293830275535583,0.0,40.52635955810547,43.0,11177.759765625,-0.0,275.1557006835937,1.0,283.1499938964844,284.9583740234375,289.9760437011719,290.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,18746.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677910506725311,1.0,0.0,0.0,1.4720509052276611,1.4720571041107178,1.4459025976520934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.234130859375,0.0,139.4725799560547,1895.4371337890625,0.0,417.3524169921875,0.4053457975387573,1.0,0.0,3.0,1.0,0.0
12297240,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.8347292542457581,0.190871775150299,0.172086089849472,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9990000128746032,0.4038562476634979,0.3109631240367889,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9022045135498048,0.2412548512220382,0.1692007780075073,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7292832136154175,0.1255336552858352,0.1197963207960128,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.6673832535743713,0.0964009538292884,0.4386455118656158,285.3379211425781,285.8279113769531,292.963623046875,286.9850158691406,292.9611511230469,297.1381225585937,285.3411865234375,1.0,0.2821138501167297,1.0,1.0,0.0,1.0,-1.4530402421951294,1.453038454055786,1.7447594018449308e-06,1.1110196113586426,0.6293830275535583,0.6293830275535583,0.0,40.52635955810547,43.0,11177.759765625,-0.0,275.1557006835937,1.0,283.1499938964844,284.9583740234375,289.9760437011719,290.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,18746.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677910506725311,1.0,0.0,0.0,1.4720509052276611,1.4720571041107178,1.4459025976520934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.234130859375,0.0,139.4725799560547,1895.4371337890625,0.0,417.3524169921875,0.4053457975387573,1.0,0.0,3.0,1.0,0.0
12297300,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.8352911472320557,0.1917890757322311,0.1729030907154083,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9990000128746032,0.4056293070316314,0.3117669820785522,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.9017270803451538,0.2415079027414322,0.1693770289421081,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.7291214466094971,0.1257708817720413,0.1200195699930191,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.6662154197692871,0.0961583852767944,0.4375742971897125,285.3577575683594,285.804443359375,292.995361328125,286.9998474121094,292.992919921875,297.1412353515625,285.3611755371094,1.0,0.2824814319610595,1.0,1.0,0.0,1.0,-1.4541785717010498,1.454176902770996,1.7472091258241562e-06,1.1118650436401367,0.6268377304077148,0.6268377304077148,0.0,40.67904281616211,43.0,11202.611328125,-0.0,276.02392578125,1.0,283.1499938964844,284.98028564453125,289.9944152832031,290.8111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18707.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674212634563446,1.0,0.0,0.0,1.4574774503707886,1.4574836492538452,1.4174153761814528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.9658203125,0.0,136.3577117919922,1895.4371337890625,0.0,416.4234619140625,0.4024000763893127,1.0,0.0,3.0,1.0,0.0
12297360,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.8352944254875183,0.1927273571491241,0.1737445145845413,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.9990000128746032,0.4072499275207519,0.3132802844047546,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.9005691409111023,0.2417702227830886,0.1695639044046402,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.7284820675849915,0.1260198056697845,0.1202593520283699,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.6645446419715881,0.0959144011139869,0.4365309178829193,285.37799072265625,285.8035888671875,293.0268249511719,287.014404296875,293.0244445800781,297.144287109375,285.38140869140625,1.0,0.2831293046474457,1.0,1.0,0.0,1.0,-1.4562641382217407,1.4562623500823977,1.7517552350909682e-06,1.1134651899337769,0.6242883801460266,0.6242883801460266,0.0,40.96764755249024,46.0,11235.4580078125,-0.0,277.6396484375,1.0,283.1499938964844,285.00201416015625,290.0131530761719,290.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,18646.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675076305866241,1.0,0.0,0.0,1.4446903467178345,1.4446964263916016,1.392653246057307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.05810546875,0.0,133.5861358642578,1895.4371337890625,0.0,416.6402282714844,0.3997508883476257,1.0,0.0,3.0,1.0,0.0
12297420,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.8338720202445984,0.1946561485528946,0.175489142537117,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.9990000128746032,0.4100237786769867,0.3181585073471069,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8965221047401428,0.2423135787248611,0.169962078332901,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.7259835004806519,0.1265456974506378,0.1207802221179008,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.6599235534667969,0.0954071730375289,0.4344420433044433,285.41943359375,285.777587890625,293.0889892578125,287.0427551269531,293.0866394042969,297.1501159667969,285.4229431152344,1.0,0.2851454615592956,1.0,1.0,0.0,1.0,-1.4628088474273682,1.462807059288025,1.7661411675362617e-06,1.1185548305511477,0.6201046109199524,0.6201046109199524,0.0,41.905181884765625,49.0,11316.537109375,-0.0,282.8164367675781,1.0,283.1499938964844,285.0457763671875,290.0498962402344,290.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18544.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689507186412811,1.0,0.0,0.0,1.4216049909591677,1.421610951423645,1.3485011152170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.82470703125,0.0,128.710205078125,1895.4371337890625,0.0,420.2793273925781,0.3950051367282867,1.0,0.0,3.0,1.0,0.0
12297480,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41925048828125,0.8338720202445984,0.1946561485528946,0.175489142537117,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.9990000128746032,0.4100237786769867,0.3181585073471069,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8965221047401428,0.2423135787248611,0.169962078332901,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.7259835004806519,0.1265456974506378,0.1207802221179008,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.6599235534667969,0.0954071730375289,0.4344420433044433,285.41943359375,285.777587890625,293.0889892578125,287.0427551269531,293.0866394042969,297.1501159667969,285.4229431152344,1.0,0.2851454615592956,1.0,1.0,0.0,1.0,-1.4628088474273682,1.462807059288025,1.7661411675362617e-06,1.1185548305511477,0.6201046109199524,0.6201046109199524,0.0,41.905181884765625,49.0,11316.537109375,-0.0,282.8164367675781,1.0,283.1499938964844,285.0457763671875,290.0498962402344,290.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18544.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689507186412811,1.0,0.0,0.0,1.4216049909591677,1.421610951423645,1.3485011152170048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.82470703125,0.0,128.710205078125,1895.4371337890625,0.0,420.2793273925781,0.3950051367282867,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.831723153591156,0.1961777508258819,0.1768768727779388,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.9990000128746032,0.4117282927036285,0.3233422040939331,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8921393156051636,0.2427413612604141,0.1702841371297836,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.7231508493423462,0.1269697695970535,0.1212111115455627,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44952392578125,0.6554465293884277,0.0949896797537803,0.4327743351459503,285.4515380859375,285.740966796875,293.1359558105469,287.0638427734375,293.1336364746094,297.15435791015625,285.4550476074219,1.0,0.2872463166713714,1.0,1.0,0.0,1.0,-1.469598650932312,1.4695968627929688,1.7811772750064847e-06,1.1238642930984497,0.6177051663398743,0.6177051663398743,0.0,42.91377258300781,49.0,11391.6376953125,-0.0,288.3217163085937,1.0,283.1499938964844,285.078857421875,290.07623291015625,290.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18471.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709964394569397,1.0,0.0,0.0,1.4066168069839478,1.4066226482391355,1.3202161142089608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.289306640625,0.0,125.5919952392578,1895.4371337890625,0.0,425.4929809570313,0.3919141590595245,1.0,0.0,3.0,1.0,0.0
12297600,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8309261202812195,0.1966427713632583,0.1773027926683426,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.9990000128746032,0.4121690988540649,0.3251214921474457,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8906390070915222,0.2428713887929916,0.1703833937644958,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.7221634984016418,0.1271005272865295,0.1213456094264984,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.6539698839187622,0.094857819378376,0.432253748178482,285.4610595703125,285.75,293.1499938964844,287.070068359375,293.147705078125,297.15557861328125,285.4645080566406,1.0,0.2879623174667358,1.0,1.0,0.0,1.0,-1.4719014167785645,1.4718996286392212,1.786298298611655e-06,1.125667691230774,0.6168524622917175,0.6168524622917175,0.0,43.26298904418945,52.0,11416.720703125,-0.0,290.21728515625,1.0,283.1499938964844,285.0884704589844,290.08380126953125,290.9169921875,293.1499938964844,293.1499938964844,283.1499938964844,18443.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471738338470459,1.0,0.0,0.0,1.4028280973434448,1.4028340578079224,1.313113813239397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.693603515625,0.0,124.786376953125,1895.4371337890625,0.0,427.3998718261719,0.3911101818084717,1.0,0.0,3.0,1.0,0.0
12297660,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.8275985717773438,0.1990037858486175,0.1793460547924041,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.9990000128746032,0.4140917658805847,0.3331435322761535,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8842512369155884,0.2437668293714523,0.1709554940462112,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7181013822555542,0.1280221194028854,0.1221367269754409,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6479732990264893,0.094609260559082,0.430825799703598,285.5023498535156,285.7206726074219,293.21014404296875,287.0965576171875,293.2078857421875,297.16357421875,285.5058288574219,1.0,0.291435569524765,1.0,1.0,0.0,1.0,-1.4839051961898804,1.4839032888412476,1.8131590877601407e-06,1.1350784301757812,0.6145380139350891,0.6145380139350891,0.0,44.88878631591797,55.0,11537.955078125,-0.0,299.6950378417969,1.0,283.1499938964844,285.129638671875,290.11395263671875,290.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18343.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752811193466186,1.0,0.0,0.0,1.3883304595947266,1.388336181640625,1.286112905063419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.90234375,0.0,121.75260162353516,1895.4371337890625,0.0,436.6257629394531,0.3880488574504852,1.0,0.0,3.0,1.0,0.0
