time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297720,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.8275985717773438,0.1990037858486175,0.1793460547924041,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.9990000128746032,0.4140917658805847,0.3331435322761535,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.8842512369155884,0.2437668293714523,0.1709554940462112,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7181013822555542,0.1280221194028854,0.1221367269754409,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.6479732990264893,0.094609260559082,0.430825799703598,285.5023498535156,285.7206726074219,293.21014404296875,287.0965576171875,293.2078857421875,297.16357421875,285.5058288574219,1.0,0.291435569524765,1.0,1.0,0.0,1.0,-1.4839051961898804,1.4839032888412476,1.8131590877601407e-06,1.1350784301757812,0.6145380139350891,0.6145380139350891,0.0,44.88878631591797,55.0,11537.955078125,-0.0,299.6950378417969,1.0,283.1499938964844,285.129638671875,290.11395263671875,290.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18343.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752811193466186,1.0,0.0,0.0,1.3883304595947266,1.388336181640625,1.286112905063419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.90234375,0.0,121.75260162353516,1895.4371337890625,0.0,436.6257629394531,0.3880488574504852,1.0,0.0,3.0,1.0,0.0
12297780,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.825114905834198,0.201847642660141,0.1818563789129257,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9990000128746032,0.4162065386772156,0.3410904705524444,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.8787819743156433,0.2451280504465103,0.1718755066394806,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.715137779712677,0.1294766664505005,0.1234565153717994,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.6434325575828552,0.0948559939861297,0.4317035675048828,285.5450134277344,285.689453125,293.2696838378906,287.1224365234375,293.2674865722656,297.1751708984375,285.5485534667969,1.0,0.2955303490161896,1.0,1.0,0.0,1.0,-1.5001994371414185,1.5001975297927856,1.8500891201256309e-06,1.1479004621505735,0.6132214069366455,0.6132214069366455,0.0,46.61656188964844,58.0,11690.1650390625,-0.0,311.5609741210937,1.0,283.1499938964844,285.170654296875,290.1410217285156,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,18243.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790139198303222,1.0,0.0,0.0,1.3781912326812744,1.3781969547271729,1.267396072535121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.755126953125,0.0,119.5749969482422,1895.4371337890625,0.0,446.5655212402344,0.3858253359794616,1.0,0.0,3.0,1.0,0.0
12297840,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.825114905834198,0.201847642660141,0.1818563789129257,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9990000128746032,0.4162065386772156,0.3410904705524444,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.8787819743156433,0.2451280504465103,0.1718755066394806,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.715137779712677,0.1294766664505005,0.1234565153717994,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.6434325575828552,0.0948559939861297,0.4317035675048828,285.5450134277344,285.689453125,293.2696838378906,287.1224365234375,293.2674865722656,297.1751708984375,285.5485534667969,1.0,0.2955303490161896,1.0,1.0,0.0,1.0,-1.5001994371414185,1.5001975297927856,1.8500891201256309e-06,1.1479004621505735,0.6132214069366455,0.6132214069366455,0.0,46.61656188964844,58.0,11690.1650390625,-0.0,311.5609741210937,1.0,283.1499938964844,285.170654296875,290.1410217285156,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,18243.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790139198303222,1.0,0.0,0.0,1.3781912326812744,1.3781969547271729,1.267396072535121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.755126953125,0.0,119.5749969482422,1895.4371337890625,0.0,446.5655212402344,0.3858253359794616,1.0,0.0,3.0,1.0,0.0
12297900,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8240175247192383,0.2033887505531311,0.183232232928276,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.9990000128746032,0.4173222482204437,0.3451447188854217,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8762155771255493,0.2459223568439483,0.1724257171154022,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.7138967514038086,0.1303434669971466,0.1242638826370239,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.6415098309516907,0.0951115414500236,0.432802140712738,285.5666198730469,285.66461181640625,293.2992553710937,287.1351623535156,293.2970886230469,297.1815795898437,285.5702209472656,1.0,0.2977891564369201,1.0,1.0,0.0,1.0,-1.509666085243225,1.5096641778945925,1.8717776129051344e-06,1.1553598642349243,0.6130324006080627,0.6130324006080627,0.0,47.53398895263672,58.0,11775.8857421875,-0.0,318.33953857421875,1.0,283.1499938964844,285.1909484863281,290.1542358398437,291.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18201.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809452295303345,1.0,0.0,0.0,1.3745030164718628,1.3745088577270508,1.260621900200931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.41455078125,0.0,118.7724609375,1895.4371337890625,0.0,451.7984619140625,0.3850008249282837,1.0,0.0,3.0,1.0,0.0
12297960,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.8229638338088989,0.2049935311079025,0.184670865535736,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.9990000128746032,0.4184609651565552,0.3492867946624756,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.873706579208374,0.2467756420373916,0.1730216890573501,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7127534747123718,0.1312843710184097,0.1251485496759414,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.639745831489563,0.0954377800226211,0.43425053358078,285.58807373046875,285.65631103515625,293.3287048339844,287.14776611328125,293.3265380859375,297.18817138671875,285.5915832519531,1.0,0.3001765608787536,1.0,1.0,0.0,1.0,-1.5198813676834106,1.5198794603347778,1.8953686549139093e-06,1.1634124517440796,0.6129338145256042,0.6129338145256042,0.0,48.49191284179688,61.0,11869.0908203125,-0.0,325.656494140625,1.0,283.1499938964844,285.2104797363281,290.1675109863281,291.029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18142.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829527735710144,1.0,0.0,0.0,1.3724861145019531,1.3724918365478516,1.2569249463467713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45947265625,0.0,118.2361831665039,1895.4371337890625,0.0,457.3044738769531,0.3844501376152038,1.0,0.0,3.0,1.0,0.0
12298020,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8209245800971985,0.2083616703748703,0.1877025365829467,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.9990000128746032,0.4207634329795837,0.357853502035141,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8688017725944519,0.2486245483160019,0.1743230521678924,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.710663914680481,0.1333477795124054,0.1271055489778518,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6365712881088257,0.0962628498673439,0.4379965662956238,285.63037109375,285.62127685546875,293.3871765136719,287.17254638671875,293.38507080078125,297.2015075683594,285.6337280273437,1.0,0.3052906095981598,1.0,1.0,0.0,1.0,-1.5422130823135376,1.5422111749649048,1.9476108263916103e-06,1.1810197830200195,0.613674521446228,0.613674521446228,0.0,50.52994537353516,64.0,12070.7392578125,-0.0,341.8109741210937,1.0,283.1499938964844,285.2479858398437,290.1943054199219,291.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872878491878509,1.0,0.0,0.0,1.371221661567688,1.3712272644042969,1.254609856005118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.188720703125,0.0,117.71849822998048,1895.4371337890625,0.0,469.4293518066406,0.3839205801486969,1.0,0.0,3.0,1.0,0.0
12298080,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.8209245800971985,0.2083616703748703,0.1877025365829467,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.9990000128746032,0.4207634329795837,0.357853502035141,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8688017725944519,0.2486245483160019,0.1743230521678924,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.710663914680481,0.1333477795124054,0.1271055489778518,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.6365712881088257,0.0962628498673439,0.4379965662956238,285.63037109375,285.62127685546875,293.3871765136719,287.17254638671875,293.38507080078125,297.2015075683594,285.6337280273437,1.0,0.3052906095981598,1.0,1.0,0.0,1.0,-1.5422130823135376,1.5422111749649048,1.9476108263916103e-06,1.1810197830200195,0.613674521446228,0.613674521446228,0.0,50.52994537353516,64.0,12070.7392578125,-0.0,341.8109741210937,1.0,283.1499938964844,285.2479858398437,290.1943054199219,291.06817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18041.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872878491878509,1.0,0.0,0.0,1.371221661567688,1.3712272644042969,1.254609856005118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.188720703125,0.0,117.71849822998048,1895.4371337890625,0.0,469.4293518066406,0.3839205801486969,1.0,0.0,3.0,1.0,0.0
12298140,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.8189439177513123,0.2119107991456985,0.1909084171056747,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.9990000128746032,0.4230482578277588,0.3667798936367035,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.8640255331993103,0.2506300508975982,0.1757432669401168,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.7087668180465698,0.1356141269207,0.1292694807052612,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.6337606310844421,0.0972775816917419,0.4426676332950592,285.67095947265625,285.5843505859375,293.4451599121094,287.1968078613281,293.443115234375,297.2147827148437,285.6741027832031,1.0,0.3107962608337402,1.0,1.0,0.0,1.0,-1.5666879415512085,1.566685914993286,2.0059162579855183e-06,1.200313687324524,0.6154431700706482,0.6154431700706482,0.0,52.7263069152832,52.0,12292.5361328125,-0.0,359.897705078125,1.0,283.1499938964844,285.2823181152344,290.2211608886719,291.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17940.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921485781669616,1.0,0.0,0.0,1.3743683099746704,1.3743740320205688,1.260374773437434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.794189453125,0.0,118.01236724853516,1895.4371337890625,0.0,483.4172668457031,0.3842374682426452,1.0,0.0,3.0,1.0,0.0
12298200,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.8189439177513123,0.2119107991456985,0.1909084171056747,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.9990000128746032,0.4230482578277588,0.3667798936367035,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.8640255331993103,0.2506300508975982,0.1757432669401168,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6699523925781,0.7087668180465698,0.1356141269207,0.1292694807052612,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.6337606310844421,0.0972775816917419,0.4426676332950592,285.67095947265625,285.5843505859375,293.4451599121094,287.1968078613281,293.443115234375,297.2147827148437,285.6741027832031,1.0,0.3107962608337402,1.0,1.0,0.0,1.0,-1.5666879415512085,1.566685914993286,2.0059162579855183e-06,1.200313687324524,0.6154431700706482,0.6154431700706482,0.0,52.7263069152832,52.0,12292.5361328125,-0.0,359.897705078125,1.0,283.1499938964844,285.2823181152344,290.2211608886719,291.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17940.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921485781669616,1.0,0.0,0.0,1.3743683099746704,1.3743740320205688,1.260374773437434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.794189453125,0.0,118.01236724853516,1895.4371337890625,0.0,483.4172668457031,0.3842374682426452,1.0,0.0,3.0,1.0,0.0
12298260,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8263420462608337,0.2155859023332595,0.1941461414098739,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.9990000128746032,0.4262438714504242,0.362403929233551,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.869844913482666,0.2527393698692322,0.1771725565195083,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7156962752342224,0.138028472661972,0.1314859092235565,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.6383941173553467,0.0984533056616783,0.4475802481174469,285.6966552734375,285.5455017089844,293.5027160644531,287.2206420898437,293.5007019042969,297.2275085449219,285.69757080078125,1.0,0.3106390833854675,1.0,1.0,0.0,1.0,-1.575609564781189,1.5756075382232666,2.0275024326110724e-06,1.207398772239685,0.6180103421211243,0.6180103421211243,0.0,52.0479850769043,55.0,12437.92578125,-0.0,362.6467590332031,1.0,283.1499938964844,285.30096435546875,290.2464599609375,291.1460266113281,293.1499938964844,293.1499938964844,283.1499938964844,17848.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973806738853454,1.0,0.0,0.0,1.3815364837646484,1.3815422058105469,1.2735563359456137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.998779296875,0.0,119.07733917236328,1895.4371337890625,0.0,498.9529113769531,0.3853531181812286,1.0,0.0,3.0,1.0,0.0
12298320,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8263420462608337,0.2155859023332595,0.1941461414098739,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.9990000128746032,0.4262438714504242,0.362403929233551,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.869844913482666,0.2527393698692322,0.1771725565195083,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7156962752342224,0.138028472661972,0.1314859092235565,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.6383941173553467,0.0984533056616783,0.4475802481174469,285.6966552734375,285.5455017089844,293.5027160644531,287.2206420898437,293.5007019042969,297.2275085449219,285.69757080078125,1.0,0.3106390833854675,1.0,1.0,0.0,1.0,-1.575609564781189,1.5756075382232666,2.0275024326110724e-06,1.207398772239685,0.6180103421211243,0.6180103421211243,0.0,52.0479850769043,55.0,12437.92578125,-0.0,362.6467590332031,1.0,283.1499938964844,285.30096435546875,290.2464599609375,291.1460266113281,293.1499938964844,293.1499938964844,283.1499938964844,17848.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973806738853454,1.0,0.0,0.0,1.3815364837646484,1.3815422058105469,1.2735563359456137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.998779296875,0.0,119.07733917236328,1895.4371337890625,0.0,498.9529113769531,0.3853531181812286,1.0,0.0,3.0,1.0,0.0
12298380,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8308499455451965,0.2181351482868194,0.1963943690061569,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.9990000128746032,0.4294148981571197,0.3602361381053924,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.8732609152793884,0.2542160153388977,0.1781759411096573,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.7198171615600586,0.1397454887628555,0.1330659389495849,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.6414167284965515,0.0994020476937294,0.4515224695205688,285.7064208984375,285.5099182128906,293.5413818359375,287.2364501953125,293.53936767578125,297.2361755371094,285.7079162597656,1.0,0.3115834295749664,1.0,1.0,0.0,1.0,-1.5835331678390503,1.583531141281128,2.046579311354435e-06,1.2134969234466553,0.6201762557029724,0.6201762557029724,0.0,51.78033065795898,55.0,12539.32421875,-0.0,366.0137023925781,1.0,283.1499938964844,285.30731201171875,290.2602844238281,291.1664123535156,293.1499938964844,293.1499938964844,283.1499938964844,17799.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005596280097961,1.0,0.0,0.0,1.387989163398743,1.3879948854446411,1.2854808062456868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.25,0.0,120.13941192626952,1895.4371337890625,0.0,508.6417541503906,0.3864592313766479,1.0,0.0,3.0,1.0,0.0
12298440,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.8325794339179993,0.2193837761878967,0.1974986791610717,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.9990000128746032,0.431003600358963,0.3598484992980957,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.8744020462036133,0.2549449801445007,0.1786739230155944,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7214003205299377,0.1405954509973526,0.1338539868593216,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.6426146626472473,0.0999033227562904,0.4536565244197845,285.7126159667969,285.50469970703125,293.55987548828125,287.2439880371094,293.5578918457031,297.2402648925781,285.71417236328125,1.0,0.3122521638870239,1.0,1.0,0.0,1.0,-1.588498592376709,1.5884965658187866,2.0586569462466286e-06,1.2173759937286377,0.6212314367294312,0.6212314367294312,0.0,51.80219268798828,58.0,12597.8857421875,-0.0,368.6491394042969,1.0,283.1499938964844,285.311279296875,290.2666015625,291.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17769.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019406676292419,1.0,0.0,0.0,1.3918832540512085,1.391888976097107,1.2927038994803297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.14794921875,0.0,120.78252410888672,1895.4371337890625,0.0,512.9109497070312,0.3871276676654815,1.0,0.0,3.0,1.0,0.0
12298500,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8349334001541138,0.221341997385025,0.1992336809635162,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.4334839880466461,0.3597375154495239,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8757972121238708,0.2560960650444031,0.1794626712799072,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7235645651817322,0.1419376283884048,0.1351026147603988,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.6442986726760864,0.1007240489125251,0.4571967124938965,285.72283935546875,285.4779968261719,293.5883178710937,287.2555236816406,293.5863342285156,297.2464904785156,285.7245178222656,1.0,0.3135300278663635,1.0,1.0,0.0,1.0,-1.5971434116363523,1.5971412658691406,2.0798054265469545e-06,1.2241411209106443,0.6232331991195679,0.6232331991195679,0.0,51.94990921020508,58.0,12694.7900390625,-0.0,373.5683898925781,1.0,283.1499938964844,285.31787109375,290.27667236328125,291.19140625,293.1499938964844,293.1499938964844,283.1499938964844,17733.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039762854576111,1.0,0.0,0.0,1.3982319831848145,1.398237705230713,1.304523493672605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.48876953125,0.0,121.87264251708984,1895.4371337890625,0.0,519.2706909179688,0.3882544338703155,1.0,0.0,3.0,1.0,0.0
12298560,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.836924135684967,0.2233404815196991,0.2010093033313751,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9990000128746032,0.4359700977802276,0.3601903319358825,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8767698407173157,0.2572812438011169,0.1802782565355301,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7254182696342468,0.1433187872171402,0.1363927274942398,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6457802057266235,0.1015969365835189,0.4610119462013244,285.73345947265625,285.4620056152344,293.6166687011719,287.2669372558594,293.6146850585937,297.2525939941406,285.73516845703125,1.0,0.3150918781757355,1.0,1.0,0.0,1.0,-1.6069260835647583,1.6069239377975464,2.1039165858383058e-06,1.231808066368103,0.6253476142883301,0.6253476142883301,0.0,52.22993087768555,61.0,12801.4052734375,-0.0,379.49847412109375,1.0,283.1499938964844,285.3243103027344,290.2874755859375,291.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,17685.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059888958930969,1.0,0.0,0.0,1.4058623313903809,1.4058680534362793,1.318800144645138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.4736328125,0.0,123.1815414428711,1895.4371337890625,0.0,525.6382446289062,0.389601469039917,1.0,0.0,3.0,1.0,0.0
12298620,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8399501442909241,0.2274445742368698,0.204670637845993,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.4408733248710632,0.3625610768795013,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.8776206374168396,0.2597450315952301,0.1819844841957092,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7283398509025574,0.1461894065141677,0.139088749885559,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.6481691002845764,0.1034660264849662,0.4692993760108948,285.7554931640625,285.4173278808594,293.6731262207031,287.2895202636719,293.67120361328125,297.2645568847656,285.7572326660156,1.0,0.3189451098442077,1.0,1.0,0.0,1.0,-1.6294010877609253,1.6293989419937134,2.160002850359888e-06,1.2494431734085083,0.6303646564483643,0.6303646564483643,0.0,53.13689422607422,64.0,13037.2939453125,-0.0,394.0892028808594,1.0,283.1499938964844,285.33697509765625,290.3113708496094,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,17596.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103054046630859,1.0,0.0,0.0,1.4235857725143433,1.4235916137695312,1.3522615915917413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.955322265625,0.0,126.3307647705078,1895.4371337890625,0.0,539.5662231445312,0.3928098082542419,1.0,0.0,3.0,1.0,0.0
12298680,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.8399501442909241,0.2274445742368698,0.204670637845993,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.4408733248710632,0.3625610768795013,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.8776206374168396,0.2597450315952301,0.1819844841957092,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7283398509025574,0.1461894065141677,0.139088749885559,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.6481691002845764,0.1034660264849662,0.4692993760108948,285.7554931640625,285.4173278808594,293.6731262207031,287.2895202636719,293.67120361328125,297.2645568847656,285.7572326660156,1.0,0.3189451098442077,1.0,1.0,0.0,1.0,-1.6294010877609253,1.6293989419937134,2.160002850359888e-06,1.2494431734085083,0.6303646564483643,0.6303646564483643,0.0,53.13689422607422,64.0,13037.2939453125,-0.0,394.0892028808594,1.0,283.1499938964844,285.33697509765625,290.3113708496094,291.2446594238281,293.1499938964844,293.1499938964844,283.1499938964844,17596.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103054046630859,1.0,0.0,0.0,1.4235857725143433,1.4235916137695312,1.3522615915917413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.955322265625,0.0,126.3307647705078,1895.4371337890625,0.0,539.5662231445312,0.3928098082542419,1.0,0.0,3.0,1.0,0.0
12298740,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.841908872127533,0.2317140251398086,0.2084796726703643,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9990000128746032,0.4456188678741455,0.3665930926799774,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.877251923084259,0.2623194754123688,0.183780550956726,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7303937077522278,0.1491921991109848,0.1419265568256378,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.6498585343360901,0.1054633781313896,0.4782709181308746,285.77752685546875,285.3706970214844,293.7292785644531,287.311767578125,293.7274169921875,297.2762756347656,285.7792053222656,1.0,0.3236198127269745,1.0,1.0,0.0,1.0,-1.655148148536682,1.6551458835601809,2.225415755674476e-06,1.2696582078933716,0.6363040804862976,0.6363040804862976,0.0,54.44658660888672,67.0,13301.37109375,-0.0,411.9994201660156,1.0,283.1499938964844,285.3482360839844,290.3372497558594,291.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,17503.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153828263282776,1.0,0.0,0.0,1.4451900720596311,1.4451959133148191,1.3936167420069978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.169921875,0.0,130.29971313476562,1895.4371337890625,0.0,556.4342041015625,0.3967921733856201,1.0,0.0,3.0,1.0,0.0
12298800,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.841908872127533,0.2317140251398086,0.2084796726703643,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9990000128746032,0.4456188678741455,0.3665930926799774,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.877251923084259,0.2623194754123688,0.183780550956726,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.7303937077522278,0.1491921991109848,0.1419265568256378,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.6498585343360901,0.1054633781313896,0.4782709181308746,285.77752685546875,285.3706970214844,293.7292785644531,287.311767578125,293.7274169921875,297.2762756347656,285.7792053222656,1.0,0.3236198127269745,1.0,1.0,0.0,1.0,-1.655148148536682,1.6551458835601809,2.225415755674476e-06,1.2696582078933716,0.6363040804862976,0.6363040804862976,0.0,54.44658660888672,67.0,13301.37109375,-0.0,411.9994201660156,1.0,283.1499938964844,285.3482360839844,290.3372497558594,291.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,17503.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153828263282776,1.0,0.0,0.0,1.4451900720596311,1.4451959133148191,1.3936167420069978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.169921875,0.0,130.29971313476562,1895.4371337890625,0.0,556.4342041015625,0.3967921733856201,1.0,0.0,3.0,1.0,0.0
12298860,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8426754474639893,0.2342069149017334,0.2107037156820297,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.9990000128746032,0.4482009708881378,0.3694399893283844,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.8766281008720398,0.2638019025325775,0.184819608926773,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.7312447428703308,0.150924727320671,0.1435703486204147,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.6505497097969055,0.1066267937421798,0.4835313856601715,285.7895812988281,285.33935546875,293.7606201171875,287.3240661621094,293.7587585449219,297.2828369140625,285.7912292480469,1.0,0.3265353143215179,1.0,1.0,0.0,1.0,-1.6707723140716553,1.6707700490951538,2.265709099447122e-06,1.2819257974624634,0.6400827765464783,0.6400827765464783,0.0,55.32944869995117,67.0,13460.091796875,-0.0,423.3578186035156,1.0,283.1499938964844,285.3537292480469,290.3519592285156,291.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,17452.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186134576797485,1.0,0.0,0.0,1.4589133262634275,1.4589192867279053,1.4202095144355553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.328857421875,0.0,132.8961944580078,1895.4371337890625,0.0,567.4461669921875,0.3993609547615051,1.0,0.0,3.0,1.0,0.0
12298920,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8431421518325806,0.2362027019262313,0.21249321103096,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9990000128746032,0.4501913487911224,0.3719273507595062,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.875968337059021,0.264985591173172,0.1856509298086166,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7317900061607361,0.1523099690675735,0.1448870152235031,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.6509849429130554,0.1075605675578117,0.4877669215202331,285.7987365722656,285.32208251953125,293.78521728515625,287.33367919921875,293.7833557128906,297.2879638671875,285.8003234863281,1.0,0.3289540410041809,1.0,1.0,0.0,1.0,-1.6835709810256958,1.6835687160491943,2.299050493093091e-06,1.2919737100601196,0.643175482749939,0.643175482749939,0.0,56.089473724365234,70.0,13590.4208984375,-0.0,432.9068603515625,1.0,283.1499938964844,285.3573608398437,290.3634338378906,291.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17405.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213345885276794,1.0,0.0,0.0,1.4707704782485962,1.4707764387130735,1.443388555344427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.558349609375,0.0,135.16400146484375,1895.4371337890625,0.0,576.8935546875,0.4015831351280212,1.0,0.0,3.0,1.0,0.0
12298980,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8437876105308533,0.2408173978328704,0.2166498750448227,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.9990000128746032,0.4545865952968597,0.3782893717288971,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.8740178346633911,0.267733633518219,0.1875861138105392,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.732694685459137,0.1555325537919998,0.1479572057723999,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.6516754031181335,0.109740063548088,0.49769127368927,285.8184509277344,285.2714538574219,293.8409118652344,287.3553161621094,293.839111328125,297.29913330078125,285.81988525390625,1.0,0.3348114788532257,1.0,1.0,0.0,1.0,-1.71412456035614,1.7141221761703491,2.379860234213993e-06,1.3159526586532593,0.6509814858436584,0.6509814858436584,0.0,58.01279830932617,73.0,13901.4755859375,-0.0,456.5388793945313,1.0,283.1499938964844,285.36376953125,290.3887023925781,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,17304.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528028130531311,1.0,0.0,0.0,1.5003947019577026,1.5004007816314695,1.5021196020370553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.7236328125,0.0,141.0083465576172,1895.4371337890625,0.0,600.8182373046875,0.4072137773036957,1.0,0.0,3.0,1.0,0.0
12299040,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8437876105308533,0.2408173978328704,0.2166498750448227,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.9990000128746032,0.4545865952968597,0.3782893717288971,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184509277344,0.8740178346633911,0.267733633518219,0.1875861138105392,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.732694685459137,0.1555325537919998,0.1479572057723999,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.6516754031181335,0.109740063548088,0.49769127368927,285.8184509277344,285.2714538574219,293.8409118652344,287.3553161621094,293.839111328125,297.29913330078125,285.81988525390625,1.0,0.3348114788532257,1.0,1.0,0.0,1.0,-1.71412456035614,1.7141221761703491,2.379860234213993e-06,1.3159526586532593,0.6509814858436584,0.6509814858436584,0.0,58.01279830932617,73.0,13901.4755859375,-0.0,456.5388793945313,1.0,283.1499938964844,285.36376953125,290.3887023925781,291.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,17304.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528028130531311,1.0,0.0,0.0,1.5003947019577026,1.5004007816314695,1.5021196020370553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.7236328125,0.0,141.0083465576172,1895.4371337890625,0.0,600.8182373046875,0.4072137773036957,1.0,0.0,3.0,1.0,0.0
12299100,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8439232110977173,0.2431550174951553,0.2187611013650894,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9990000128746032,0.4567181766033172,0.3817825615406036,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8728596568107605,0.2691358029842376,0.1885758936405182,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.7330077290534973,0.157180443406105,0.1495304405689239,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.6518941521644592,0.110856682062149,0.5027923583984375,285.8275756835937,285.2425537109375,293.8686828613281,287.36602783203125,293.8669128417969,297.3044738769531,285.8289489746094,1.0,0.337900161743164,1.0,1.0,0.0,1.0,-1.7300548553466797,1.7300523519515991,2.422670831947471e-06,1.3284494876861572,0.65526282787323,0.65526282787323,0.0,59.06562423706055,73.0,14064.2099609375,-0.0,469.3045043945313,1.0,283.1499938964844,285.3658752441406,290.40087890625,291.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17255.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315883159637451,1.0,0.0,0.0,1.5166547298431396,1.5166608095169067,1.534853169005146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.51025390625,0.0,144.31784057617188,1895.4371337890625,0.0,613.949951171875,0.4103429317474365,1.0,0.0,3.0,1.0,0.0
12299160,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8439581394195557,0.2455090880393982,0.2208895236253738,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363342285156,0.9990000128746032,0.4588072597980499,0.3854468762874603,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.8716123700141907,0.2705556154251098,0.1895793974399566,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357849121094,0.7332502007484436,0.1588514596223831,0.1511275470256805,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83544921875,0.6520481109619141,0.1119897216558456,0.5079771280288696,285.83612060546875,285.2187805175781,293.8964233398437,287.376708984375,293.8946533203125,297.30963134765625,285.83740234375,1.0,0.3410787284374237,1.0,1.0,0.0,1.0,-1.7463573217391968,1.7463548183441162,2.466960950187058e-06,1.341233491897583,0.659721851348877,0.659721851348877,0.0,60.172157287597656,76.0,14231.984375,-0.0,482.6701049804688,1.0,283.1499938964844,285.3670959472656,290.4127502441406,291.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,17201.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352572798728943,1.0,0.0,0.0,1.534111738204956,1.5341179370880127,1.570389542848716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.479736328125,0.0,147.9294891357422,1895.4371337890625,0.0,627.7855224609375,0.413712739944458,1.0,0.0,3.0,1.0,0.0
12299220,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.843798041343689,0.2502590715885162,0.2251896858215332,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.9990000128746032,0.4628663063049316,0.3931853473186493,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8689382076263428,0.2734439074993133,0.1916242092847824,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.7335826754570007,0.162258118391037,0.1543883383274078,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.6522160768508911,0.1143010780215263,0.5185751914978027,285.8515319824219,285.1640319824219,293.9518127441406,287.3978576660156,293.9500732421875,297.3194274902344,285.8526306152344,1.0,0.3476592898368835,1.0,1.0,0.0,1.0,-1.7799068689346311,1.7799043655395508,2.5596275463612983e-06,1.3675264120101929,0.6693887710571289,0.6693887710571289,0.0,62.52589797973633,79.0,14579.8134765625,-0.0,511.1044921875,1.0,283.1499938964844,285.3671264648437,290.43572998046875,291.4603271484375,293.1499938964844,293.1499938964844,283.1499938964844,17094.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428439378738403,1.0,0.0,0.0,1.5719194412231443,1.5719257593154907,1.648746774662868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.796142578125,0.0,156.02975463867188,1895.4371337890625,0.0,657.39453125,0.4210990667343139,1.0,0.0,3.0,1.0,0.0
12299280,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.843798041343689,0.2502590715885162,0.2251896858215332,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.9990000128746032,0.4628663063049316,0.3931853473186493,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8689382076263428,0.2734439074993133,0.1916242092847824,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.7335826754570007,0.162258118391037,0.1543883383274078,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.6522160768508911,0.1143010780215263,0.5185751914978027,285.8515319824219,285.1640319824219,293.9518127441406,287.3978576660156,293.9500732421875,297.3194274902344,285.8526306152344,1.0,0.3476592898368835,1.0,1.0,0.0,1.0,-1.7799068689346311,1.7799043655395508,2.5596275463612983e-06,1.3675264120101929,0.6693887710571289,0.6693887710571289,0.0,62.52589797973633,79.0,14579.8134765625,-0.0,511.1044921875,1.0,283.1499938964844,285.3671264648437,290.43572998046875,291.4603271484375,293.1499938964844,293.1499938964844,283.1499938964844,17094.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428439378738403,1.0,0.0,0.0,1.5719194412231443,1.5719257593154907,1.648746774662868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.796142578125,0.0,156.02975463867188,1895.4371337890625,0.0,657.39453125,0.4210990667343139,1.0,0.0,3.0,1.0,0.0
12299340,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.8434320688247681,0.2550568282604217,0.2295385897159576,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.4667814671993255,0.4013267159461975,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8661416172981262,0.2763921618461609,0.1937150061130523,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7337920069694519,0.1657448410987854,0.1577308624982834,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.6522735953330994,0.1166687831282615,0.5294526219367981,285.864501953125,285.107177734375,294.0071105957031,287.4188232421875,294.0054016113281,297.3284912109375,285.86541748046875,1.0,0.3544753789901733,1.0,1.0,0.0,1.0,-1.814488410949707,1.814485788345337,2.6572758997645e-06,1.3946043252944946,0.6799744963645935,0.6799744963645935,0.0,65.03850555419922,67.0,14943.1689453125,-0.0,541.6826782226562,1.0,283.1499938964844,285.3638916015625,290.4579772949219,291.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16986.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550679087638855,1.0,0.0,0.0,1.6137880086898804,1.613794445991516,1.737746373464688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.696533203125,0.0,165.42201232910156,1895.4371337890625,0.0,689.4336547851562,0.4293859004974365,1.0,0.0,3.0,1.0,0.0
12299400,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644714355469,0.8434320688247681,0.2550568282604217,0.2295385897159576,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.4667814671993255,0.4013267159461975,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8661416172981262,0.2763921618461609,0.1937150061130523,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7337920069694519,0.1657448410987854,0.1577308624982834,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.6522735953330994,0.1166687831282615,0.5294526219367981,285.864501953125,285.107177734375,294.0071105957031,287.4188232421875,294.0054016113281,297.3284912109375,285.86541748046875,1.0,0.3544753789901733,1.0,1.0,0.0,1.0,-1.814488410949707,1.814485788345337,2.6572758997645e-06,1.3946043252944946,0.6799744963645935,0.6799744963645935,0.0,65.03850555419922,67.0,14943.1689453125,-0.0,541.6826782226562,1.0,283.1499938964844,285.3638916015625,290.4579772949219,291.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16986.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550679087638855,1.0,0.0,0.0,1.6137880086898804,1.613794445991516,1.737746373464688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.696533203125,0.0,165.42201232910156,1895.4371337890625,0.0,689.4336547851562,0.4293859004974365,1.0,0.0,3.0,1.0,0.0
12299460,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.8518892526626587,0.2598595321178436,0.2338006645441055,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.9990000128746032,0.4715193510055542,0.3962440192699432,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8729035258293152,0.2793591320514679,0.1957480907440185,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7414340376853943,0.1692764312028885,0.1610161066055297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.6594879627227783,0.119090236723423,0.5400242805480957,285.863037109375,285.0481872558594,294.06231689453125,287.43963623046875,294.0606384277344,297.33648681640625,285.8621826171875,1.0,0.3556106090545654,1.0,1.0,0.0,1.0,-1.8325988054275515,1.832596063613892,2.709419959501247e-06,1.4088839292526243,0.6912654042243958,0.6912654042243958,0.0,64.37643432617188,70.0,15219.6962890625,-0.0,551.9349975585938,1.0,283.1499938964844,285.34619140625,290.478515625,291.544921875,293.1499938964844,293.1499938964844,283.1499938964844,16885.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585253834724426,1.0,0.0,0.0,1.659390211105347,1.6593968868255615,1.8373440013874642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.52392578125,0.0,176.1916046142578,1895.4371337890625,0.0,723.0618286132812,0.438540369272232,1.0,0.0,3.0,1.0,0.0
12299520,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.8518892526626587,0.2598595321178436,0.2338006645441055,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.9990000128746032,0.4715193510055542,0.3962440192699432,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8729035258293152,0.2793591320514679,0.1957480907440185,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7414340376853943,0.1692764312028885,0.1610161066055297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.6594879627227783,0.119090236723423,0.5400242805480957,285.863037109375,285.0481872558594,294.06231689453125,287.43963623046875,294.0606384277344,297.33648681640625,285.8621826171875,1.0,0.3556106090545654,1.0,1.0,0.0,1.0,-1.8325988054275515,1.832596063613892,2.709419959501247e-06,1.4088839292526243,0.6912654042243958,0.6912654042243958,0.0,64.37643432617188,70.0,15219.6962890625,-0.0,551.9349975585938,1.0,283.1499938964844,285.34619140625,290.478515625,291.544921875,293.1499938964844,293.1499938964844,283.1499938964844,16885.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585253834724426,1.0,0.0,0.0,1.659390211105347,1.6593968868255615,1.8373440013874642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.52392578125,0.0,176.1916046142578,1895.4371337890625,0.0,723.0618286132812,0.438540369272232,1.0,0.0,3.0,1.0,0.0
