time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299580,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.859115719795227,0.2646821141242981,0.2380822747945785,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.9990000128746032,0.4777400195598602,0.3931856751441955,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8782948851585388,0.2823520004749298,0.1978031694889068,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7481038570404053,0.1728756874799728,0.1643702089786529,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.6660140156745911,0.1217026785016059,0.5513686537742615,285.8545837402344,284.9870300292969,294.1175231933594,287.4603271484375,294.1158447265625,297.3444519042969,285.8543701171875,1.0,0.3584773540496826,1.0,1.0,0.0,1.0,-1.854175567626953,1.8541728258132928,2.77190110864467e-06,1.4255836009979248,0.7031762003898621,0.7031762003898621,0.0,64.23035430908203,73.0,15509.55859375,-0.0,566.4031372070312,1.0,283.1499938964844,285.3231201171875,290.49462890625,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,16795.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654100775718689,1.0,0.0,0.0,1.7080256938934326,1.708032488822937,1.9466244793875378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.517578125,0.0,188.3113708496093,1895.4371337890625,0.0,753.8866577148438,0.4484412968158722,1.0,0.0,3.0,1.0,0.0
12299640,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.859115719795227,0.2646821141242981,0.2380822747945785,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.9990000128746032,0.4777400195598602,0.3931856751441955,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8782948851585388,0.2823520004749298,0.1978031694889068,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7481038570404053,0.1728756874799728,0.1643702089786529,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.6660140156745911,0.1217026785016059,0.5513686537742615,285.8545837402344,284.9870300292969,294.1175231933594,287.4603271484375,294.1158447265625,297.3444519042969,285.8543701171875,1.0,0.3584773540496826,1.0,1.0,0.0,1.0,-1.854175567626953,1.8541728258132928,2.77190110864467e-06,1.4255836009979248,0.7031762003898621,0.7031762003898621,0.0,64.23035430908203,73.0,15509.55859375,-0.0,566.4031372070312,1.0,283.1499938964844,285.3231201171875,290.49462890625,291.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,16795.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654100775718689,1.0,0.0,0.0,1.7080256938934326,1.708032488822937,1.9466244793875378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.517578125,0.0,188.3113708496093,1895.4371337890625,0.0,753.8866577148438,0.4484412968158722,1.0,0.0,3.0,1.0,0.0
12299700,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8619402050971985,0.267119437456131,0.2402521967887878,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.9990000128746032,0.4809322357177734,0.3928400874137878,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.8801394701004028,0.2838728427886963,0.1988526731729507,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.7508047223091125,0.1747080832719802,0.1660868823528289,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.6687633395195007,0.1230788975954055,0.5574281215667725,285.8526611328125,284.95556640625,294.1451110839844,287.4706115722656,294.1434631347656,297.34832763671875,285.8525390625,1.0,0.3603542745113373,1.0,1.0,0.0,1.0,-1.8669626712799072,1.866959929466248,2.809407760651084e-06,1.4355405569076538,0.709452211856842,0.709452211856842,0.0,64.45870208740234,73.0,15671.119140625,-0.0,576.1118774414062,1.0,283.1499938964844,285.3132019042969,290.5031433105469,291.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,16749.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685677528381348,1.0,0.0,0.0,1.7335935831069946,1.7336004972457886,2.005339752031432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.494140625,0.0,194.93032836914065,1895.4371337890625,0.0,768.4478759765625,0.4536843001842499,1.0,0.0,3.0,1.0,0.0
12299760,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8643858432769775,0.2695746719837188,0.2424426227807998,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.9990000128746032,0.4841225147247314,0.3930486738681793,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8815828561782837,0.2854118347167969,0.1999178379774093,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.7532040476799011,0.1765633225440979,0.1678293943405151,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.6712614297866821,0.1244905367493629,0.5636864304542542,285.8514709472656,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.35211181640625,285.8515014648437,1.0,0.3624885678291321,1.0,1.0,0.0,1.0,-1.880728244781494,1.880725383758545,2.850120836228598e-06,1.4462649822235107,0.7155208587646484,0.7155208587646484,0.0,64.82945251464844,76.0,15839.666015625,-0.0,587.0919799804688,1.0,283.1499938964844,285.3038635253906,290.5125732421875,291.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,16717.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571683406829834,1.0,0.0,0.0,1.7595921754837036,1.759599208831787,2.0659388155763739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.987060546875,0.0,201.8910369873047,1895.4371337890625,0.0,783.0811767578125,0.4590629339218139,1.0,0.0,3.0,1.0,0.0
12299820,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.868270754814148,0.2745354473590851,0.2468804866075515,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.9990000128746032,0.4904249012470245,0.3948986530303955,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.8834311366081238,0.2885468602180481,0.2020958662033081,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.7572047114372253,0.180342748761177,0.1713912039995193,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.675550103187561,0.1273948103189468,0.576663076877594,285.8523254394531,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.35955810546875,285.8526306152344,1.0,0.3674146234989166,1.0,1.0,0.0,1.0,-1.910751819610596,1.9107489585876465,2.9401103347481694e-06,1.4696646928787231,0.7275539040565491,0.7275539040565491,0.0,65.94258117675781,79.0,16194.5517578125,-0.0,612.5169677734375,1.0,283.1499938964844,285.28826904296875,290.53369140625,291.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,16684.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780948400497437,1.0,0.0,0.0,1.8117001056671145,1.8117074966430664,2.190110564015413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.426025390625,0.0,216.5099029541016,1895.4371337890625,0.0,814.0406494140625,0.4699873924255371,1.0,0.0,3.0,1.0,0.0
12299880,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.868270754814148,0.2745354473590851,0.2468804866075515,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.9990000128746032,0.4904249012470245,0.3948986530303955,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.8834311366081238,0.2885468602180481,0.2020958662033081,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.7572047114372253,0.180342748761177,0.1713912039995193,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.675550103187561,0.1273948103189468,0.576663076877594,285.8523254394531,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.35955810546875,285.8526306152344,1.0,0.3674146234989166,1.0,1.0,0.0,1.0,-1.910751819610596,1.9107489585876465,2.9401103347481694e-06,1.4696646928787231,0.7275539040565491,0.7275539040565491,0.0,65.94258117675781,79.0,16194.5517578125,-0.0,612.5169677734375,1.0,283.1499938964844,285.28826904296875,290.53369140625,291.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,16684.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780948400497437,1.0,0.0,0.0,1.8117001056671145,1.8117074966430664,2.190110564015413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.426025390625,0.0,216.5099029541016,1895.4371337890625,0.0,814.0406494140625,0.4699873924255371,1.0,0.0,3.0,1.0,0.0
12299940,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8710339665412903,0.2795537412166595,0.251384437084198,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.9990000128746032,0.4965779483318329,0.3983128666877746,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8841599225997925,0.2917569875717163,0.204335942864418,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7603188753128052,0.1842103600502014,0.1750502437353134,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.6790082454681396,0.1303780972957611,0.5900919437408447,285.8565368652344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.3667297363281,285.8570251464844,1.0,0.3730517327785492,1.0,1.0,0.0,1.0,-1.9434690475463867,1.9434659481048584,3.040003775822697e-06,1.49516499042511,0.7396665215492249,0.7396665215492249,0.0,67.47083282470703,82.0,16570.0546875,-0.0,642.0699462890625,1.0,283.1499938964844,285.2757263183594,290.5565490722656,291.69921875,293.1499938964844,293.1499938964844,283.1499938964844,16661.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850126147270203,1.0,0.0,0.0,1.864306688308716,1.864314317703247,2.319146119589277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.3759765625,0.0,232.077880859375,1895.4371337890625,0.0,848.753173828125,0.4811148345470428,1.0,0.0,3.0,1.0,0.0
12300000,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8710339665412903,0.2795537412166595,0.251384437084198,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.9990000128746032,0.4965779483318329,0.3983128666877746,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8841599225997925,0.2917569875717163,0.204335942864418,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7603188753128052,0.1842103600502014,0.1750502437353134,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.6790082454681396,0.1303780972957611,0.5900919437408447,285.8565368652344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.3667297363281,285.8570251464844,1.0,0.3730517327785492,1.0,1.0,0.0,1.0,-1.9434690475463867,1.9434659481048584,3.040003775822697e-06,1.49516499042511,0.7396665215492249,0.7396665215492249,0.0,67.47083282470703,82.0,16570.0546875,-0.0,642.0699462890625,1.0,283.1499938964844,285.2757263183594,290.5565490722656,291.69921875,293.1499938964844,293.1499938964844,283.1499938964844,16661.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850126147270203,1.0,0.0,0.0,1.864306688308716,1.864314317703247,2.319146119589277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.3759765625,0.0,232.077880859375,1895.4371337890625,0.0,848.753173828125,0.4811148345470428,1.0,0.0,3.0,1.0,0.0
12300060,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8723181486129761,0.2827902436256408,0.2542957365512848,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.9990000128746032,0.5004298686981201,0.4011659920215606,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8841612935066223,0.293849378824234,0.2058005481958389,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7619311213493347,0.1867296248674392,0.1774399727582931,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6808491349220276,0.1323189586400985,0.5988665819168091,285.86065673828125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.3711853027344,285.8612365722656,1.0,0.3769617080688476,1.0,1.0,0.0,1.0,-1.965555548667908,1.96555244922638,3.108503278781427e-06,1.5123761892318726,0.7474750876426697,0.7474750876426697,0.0,68.63288116455078,82.0,16819.5078125,-0.0,662.9569091796875,1.0,283.1499938964844,285.26904296875,290.5713806152344,291.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,16649.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897376537322998,1.0,0.0,0.0,1.8981499671936035,1.8981577157974243,2.404110546194716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.962890625,0.0,242.5282287597656,1895.4371337890625,0.0,873.2630004882812,0.4883183240890503,1.0,0.0,3.0,1.0,0.0
12300120,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8729098439216614,0.2846176922321319,0.2559413015842438,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.9990000128746032,0.502569317817688,0.4029505550861358,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8840414881706238,0.2950385212898254,0.2066340297460556,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.7627358436584473,0.1881605386734008,0.178798958659172,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.6817818284034729,0.1334194391965866,0.6038510203361511,285.8634033203125,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.37359619140625,285.8640441894531,1.0,0.3792431354522705,1.0,1.0,0.0,1.0,-1.9782931804656985,1.9782899618148804,3.1483941711485386e-06,1.5223002433776855,0.7518894672393799,0.7518894672393799,0.0,69.33839416503906,85.0,16962.423828125,-0.0,675.3109130859375,1.0,283.1499938964844,285.26568603515625,290.57965087890625,291.7452392578125,293.1499938964844,293.1499938964844,283.1499938964844,16644.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924795269966125,1.0,0.0,0.0,1.9172228574752808,1.9172307252883911,2.4526670472369005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.29296875,0.0,248.5694580078125,1895.4371337890625,0.0,887.7891845703125,0.4923919141292572,1.0,0.0,3.0,1.0,0.0
12300180,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8741292357444763,0.2897176146507263,0.2605393826961517,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.9990000128746032,0.5084136724472046,0.4084966480731964,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8833308815956116,0.2983872890472412,0.2089853286743164,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7646423578262329,0.1921870112419128,0.1826288253068924,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.6840359568595886,0.1365072727203369,0.6178663372993469,285.8724060058594,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.380126953125,285.8731384277344,1.0,0.3858526051044464,1.0,1.0,0.0,1.0,-2.014728784561157,2.01472544670105,3.264042334194528e-06,1.5506783723831177,0.7642475366592407,0.7642475366592407,0.0,71.4759521484375,88.0,17368.4609375,-0.0,711.8400268554688,1.0,283.1499938964844,285.2577209472656,290.6021423339844,291.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,16632.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600350558757782,1.0,0.0,0.0,1.970300912857056,1.970309019088745,2.590350618447701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.826416015625,0.0,265.9674377441406,1895.4371337890625,0.0,930.7537841796876,0.5037776827812195,1.0,0.0,3.0,1.0,0.0
12300240,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8741292357444763,0.2897176146507263,0.2605393826961517,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.9990000128746032,0.5084136724472046,0.4084966480731964,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8833308815956116,0.2983872890472412,0.2089853286743164,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7646423578262329,0.1921870112419128,0.1826288253068924,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.6840359568595886,0.1365072727203369,0.6178663372993469,285.8724060058594,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.380126953125,285.8731384277344,1.0,0.3858526051044464,1.0,1.0,0.0,1.0,-2.014728784561157,2.01472544670105,3.264042334194528e-06,1.5506783723831177,0.7642475366592407,0.7642475366592407,0.0,71.4759521484375,88.0,17368.4609375,-0.0,711.8400268554688,1.0,283.1499938964844,285.2577209472656,290.6021423339844,291.7916564941406,293.1499938964844,293.1499938964844,283.1499938964844,16632.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600350558757782,1.0,0.0,0.0,1.970300912857056,1.970309019088745,2.590350618447701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.826416015625,0.0,265.9674377441406,1895.4371337890625,0.0,930.7537841796876,0.5037776827812195,1.0,0.0,3.0,1.0,0.0
12300300,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8745504021644592,0.2922791242599487,0.2628514766693115,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.9990000128746032,0.5112873911857605,0.411534696817398,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8828158974647522,0.3000864088535309,0.2101801633834839,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7654513716697693,0.194227859377861,0.184572622179985,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.6850123405456543,0.1380673199892044,0.6249596476554871,285.8775939941406,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.3832397460937,285.8783874511719,1.0,0.3892828524112701,1.0,1.0,0.0,1.0,-2.033440351486206,2.033437013626098,3.3243143207073445e-06,1.565246343612671,0.7704848647117615,0.7704848647117615,0.0,72.6297378540039,88.0,17575.919921875,-0.0,731.2537231445312,1.0,283.1499938964844,285.25439453125,290.6130676269531,291.8148498535156,293.1499938964844,293.1499938964844,283.1499938964844,16627.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043844223022461,1.0,0.0,0.0,1.9968656301498413,1.9968738555908203,2.6606704750520294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.781982421875,0.0,275.0034484863281,1895.4371337890625,0.0,953.4879760742188,0.509501576423645,1.0,0.0,3.0,1.0,0.0
12300360,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8748806715011597,0.294847160577774,0.2651706635951996,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9990000128746032,0.5141351222991943,0.4147023856639862,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.8822305202484131,0.301800787448883,0.2113865315914154,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.7661918997764587,0.1962855458259582,0.1865336447954177,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.6859154105186462,0.1396372765302658,0.6321033835411072,285.8831481933594,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.38629150390625,285.88397216796875,1.0,0.3927773833274841,1.0,1.0,0.0,1.0,-2.052412986755371,2.052409648895264,3.38602990268555e-06,1.5800108909606934,0.7767618298530579,0.7767618298530579,0.0,73.82937622070312,91.0,17785.841796875,-0.0,751.3667602539062,1.0,283.1499938964844,285.2514953613281,290.62384033203125,291.8380432128906,293.1499938964844,293.1499938964844,283.1499938964844,16623.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084558963775635,1.0,0.0,0.0,2.023420810699463,2.0234291553497314,2.7319063633513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.84912109375,0.0,284.2594299316406,1895.4371337890625,0.0,976.8981323242188,0.5152394771575928,1.0,0.0,3.0,1.0,0.0
12300420,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8753295540809631,0.3000013530254364,0.2698287069797516,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.5197645425796509,0.4213476479053497,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8809130191802979,0.305275946855545,0.2138341069221496,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.767518937587738,0.2004514932632446,0.190507024526596,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.6875526905059814,0.1428079307079315,0.6465436816215515,285.89532470703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.3921203613281,285.896240234375,1.0,0.3999292552471161,1.0,1.0,0.0,1.0,-2.091041326522827,2.0910377502441406,3.513555611789343e-06,1.6100486516952517,0.7894468903541565,0.7894468903541565,0.0,76.34912872314453,94.0,18212.513671875,-0.0,793.6201171875,1.0,283.1499938964844,285.24676513671875,290.6450500488281,291.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16619.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166648864746094,1.0,0.0,0.0,2.076449394226074,2.076457977294922,2.876975031540497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.3408203125,0.0,303.4225158691406,1895.4371337890625,0.0,1025.4864501953125,0.5267431139945984,1.0,0.0,3.0,1.0,0.0
12300480,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8753295540809631,0.3000013530254364,0.2698287069797516,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.5197645425796509,0.4213476479053497,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8809130191802979,0.305275946855545,0.2138341069221496,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.767518937587738,0.2004514932632446,0.190507024526596,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.6875526905059814,0.1428079307079315,0.6465436816215515,285.89532470703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.3921203613281,285.896240234375,1.0,0.3999292552471161,1.0,1.0,0.0,1.0,-2.091041326522827,2.0910377502441406,3.513555611789343e-06,1.6100486516952517,0.7894468903541565,0.7894468903541565,0.0,76.34912872314453,94.0,18212.513671875,-0.0,793.6201171875,1.0,283.1499938964844,285.24676513671875,290.6450500488281,291.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16619.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166648864746094,1.0,0.0,0.0,2.076449394226074,2.076457977294922,2.876975031540497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.3408203125,0.0,303.4225158691406,1895.4371337890625,0.0,1025.4864501953125,0.5267431139945984,1.0,0.0,3.0,1.0,0.0
12300540,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8755890130996704,0.3051776587963104,0.274509847164154,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.9990000128746032,0.5253275632858276,0.4282822012901306,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8794952630996704,0.3088128566741943,0.2163271307945251,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7687175869941711,0.2046841084957122,0.1945468634366989,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.6890431046485901,0.1460214257240295,0.6611894369125366,285.9087829589844,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.39764404296875,285.9097595214844,1.0,0.4072516858577728,1.0,1.0,0.0,1.0,-2.130427360534668,2.130423784255981,3.646172899607336e-06,1.6406491994857788,0.8023216724395752,0.8023216724395752,0.0,79.0020523071289,97.0,18647.25390625,-0.0,838.453125,1.0,283.1499938964844,285.243408203125,290.6659851074219,291.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,16618.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249122619628906,1.0,0.0,0.0,2.129272222518921,2.129281044006348,3.025211299245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.3271484375,0.0,323.43243408203125,1895.4371337890625,0.0,1076.120849609375,0.5382584929466248,1.0,0.0,3.0,1.0,0.0
12300600,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8755890130996704,0.3051776587963104,0.274509847164154,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.9990000128746032,0.5253275632858276,0.4282822012901306,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8794952630996704,0.3088128566741943,0.2163271307945251,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7687175869941711,0.2046841084957122,0.1945468634366989,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.6890431046485901,0.1460214257240295,0.6611894369125366,285.9087829589844,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.39764404296875,285.9097595214844,1.0,0.4072516858577728,1.0,1.0,0.0,1.0,-2.130427360534668,2.130423784255981,3.646172899607336e-06,1.6406491994857788,0.8023216724395752,0.8023216724395752,0.0,79.0020523071289,97.0,18647.25390625,-0.0,838.453125,1.0,283.1499938964844,285.243408203125,290.6659851074219,291.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,16618.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249122619628906,1.0,0.0,0.0,2.129272222518921,2.129281044006348,3.025211299245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.3271484375,0.0,323.43243408203125,1895.4371337890625,0.0,1076.120849609375,0.5382584929466248,1.0,0.0,3.0,1.0,0.0
12300660,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8757591247558594,0.310373455286026,0.279210478067398,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9990000128746032,0.5308532118797302,0.4353660941123962,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8780772089958191,0.3124096989631653,0.2188634276390075,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7698698043823242,0.2089806199073791,0.1986492127180099,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.6904711127281189,0.1492794454097747,0.6760417222976685,285.9233703613281,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4028625488281,285.92437744140625,1.0,0.4146916270256042,1.0,1.0,0.0,1.0,-2.1703925132751465,2.17038893699646,3.783421789194108e-06,1.671680927276611,0.8153974413871765,0.8153974413871765,0.0,81.75526428222656,100.0,19088.796875,-0.0,885.6985473632812,1.0,283.1499938964844,285.2413024902344,290.6868896484375,291.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,16621.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331621408462524,1.0,0.0,0.0,2.1817450523376465,2.1817543506622314,3.1761527452545124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.81396484375,0.0,344.2456970214844,1895.4371337890625,0.0,1128.534912109375,0.5497498512268066,1.0,0.0,3.0,1.0,0.0
12300720,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8757591247558594,0.310373455286026,0.279210478067398,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9990000128746032,0.5308532118797302,0.4353660941123962,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.8780772089958191,0.3124096989631653,0.2188634276390075,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7698698043823242,0.2089806199073791,0.1986492127180099,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.6904711127281189,0.1492794454097747,0.6760417222976685,285.9233703613281,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4028625488281,285.92437744140625,1.0,0.4146916270256042,1.0,1.0,0.0,1.0,-2.1703925132751465,2.17038893699646,3.783421789194108e-06,1.671680927276611,0.8153974413871765,0.8153974413871765,0.0,81.75526428222656,100.0,19088.796875,-0.0,885.6985473632812,1.0,283.1499938964844,285.2413024902344,290.6868896484375,291.97784423828125,293.1499938964844,293.1499938964844,283.1499938964844,16621.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331621408462524,1.0,0.0,0.0,2.1817450523376465,2.1817543506622314,3.1761527452545124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.81396484375,0.0,344.2456970214844,1895.4371337890625,0.0,1128.534912109375,0.5497498512268066,1.0,0.0,3.0,1.0,0.0
12300780,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8759082555770874,0.3155871927738189,0.283928245306015,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.9990000128746032,0.5363661646842957,0.4424998164176941,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8767260909080505,0.3160663247108459,0.2214422076940536,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7710328102111816,0.2133403867483139,0.202812448143959,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.6918972134590149,0.1525850147008896,0.6911097168922424,285.93902587890625,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4078369140625,285.9400939941406,1.0,0.4222133457660675,1.0,1.0,0.0,1.0,-2.2108232975006104,2.2108194828033447,3.925025339412969e-06,1.7030632495880127,0.8286890983581543,0.8286890983581543,0.0,84.58486938476562,103.0,19536.310546875,-0.0,935.2569580078124,1.0,283.1499938964844,285.24041748046875,290.7078552246094,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,16629.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413980722427368,1.0,0.0,0.0,2.233720541000366,2.2337300777435303,3.329285789277492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.798828125,0.0,365.8054504394531,1895.4371337890625,0.0,1182.560302734375,0.5611815452575684,1.0,0.0,3.0,1.0,0.0
12300840,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8759082555770874,0.3155871927738189,0.283928245306015,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.9990000128746032,0.5363661646842957,0.4424998164176941,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.8767260909080505,0.3160663247108459,0.2214422076940536,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7710328102111816,0.2133403867483139,0.202812448143959,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.6918972134590149,0.1525850147008896,0.6911097168922424,285.93902587890625,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4078369140625,285.9400939941406,1.0,0.4222133457660675,1.0,1.0,0.0,1.0,-2.2108232975006104,2.2108194828033447,3.925025339412969e-06,1.7030632495880127,0.8286890983581543,0.8286890983581543,0.0,84.58486938476562,103.0,19536.310546875,-0.0,935.2569580078124,1.0,283.1499938964844,285.24041748046875,290.7078552246094,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,16629.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413980722427368,1.0,0.0,0.0,2.233720541000366,2.2337300777435303,3.329285789277492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.798828125,0.0,365.8054504394531,1895.4371337890625,0.0,1182.560302734375,0.5611815452575684,1.0,0.0,3.0,1.0,0.0
12300900,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.875990629196167,0.318200409412384,0.2862929999828338,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.9990000128746032,0.5391246676445007,0.4460614323616028,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8760904669761658,0.3179169595241546,0.2227473109960556,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.7716314196586609,0.215543732047081,0.2049164623022079,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.692623496055603,0.1542565077543258,0.6987274885177612,285.9472351074219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4102478027344,285.9483337402344,1.0,0.4259963631629944,1.0,1.0,0.0,1.0,-2.231185913085937,2.231182098388672,3.997394287580391e-06,1.7188668251037598,0.8354201316833496,0.8354201316833496,0.0,86.02230834960938,103.0,19762.095703125,-0.0,960.881103515625,1.0,283.1499938964844,285.24041748046875,290.7184143066406,292.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,16635.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455070972442627,1.0,0.0,0.0,2.259470701217652,2.2594802379608154,3.406487394386204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.97607421875,0.0,376.8420104980469,1895.4371337890625,0.0,1210.1304931640625,0.5668646097183228,1.0,0.0,3.0,1.0,0.0
12300960,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8760852217674255,0.3208177089691162,0.2886613607406616,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.9990000128746032,0.5418882369995117,0.4496080875396728,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8754881620407104,0.319782555103302,0.2240627557039261,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7722474336624146,0.2177627235651016,0.2070351690053939,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.6933650374412537,0.155940979719162,0.7064027190208435,285.9557189941406,284.95001220703125,294.7338256835937,287.6879272460937,294.732421875,297.4125671386719,285.9568176269531,1.0,0.4297902286052704,1.0,1.0,0.0,1.0,-2.2516353130340576,2.251631259918213,4.070779596077045e-06,1.7347372770309448,0.8422102928161621,0.8422102928161621,0.0,87.47183227539062,106.0,19989.140625,-0.0,987.0578002929688,1.0,283.1499938964844,285.2406921386719,290.7289733886719,292.07293701171875,293.1499938964844,293.1499938964844,283.1499938964844,16641.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496081948280334,1.0,0.0,0.0,2.2850377559661865,2.2850475311279297,3.484015564936272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.27392578125,0.0,388.0371398925781,1895.4371337890625,0.0,1238.0469970703125,0.5725195407867432,1.0,0.0,3.0,1.0,0.0
12301020,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.876326322555542,0.3260639905929565,0.2934083044528961,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.5474404096603394,0.4566306471824646,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.8743966817855835,0.323558360338211,0.2267245799303054,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.7735442519187927,0.22224722802639,0.2113162577152252,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.6949079036712646,0.1593502312898636,0.7219309210777283,285.9734191894531,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4171447753906,285.9745483398437,1.0,0.4374014437198639,1.0,1.0,0.0,1.0,-2.292764186859131,2.292759895324707,4.220529717713362e-06,1.7666584253311155,0.8559749126434326,0.8559749126434326,0.0,90.3999481201172,109.0,20446.779296875,-0.0,1041.04736328125,1.0,283.1499938964844,285.2421875,290.7502746582031,292.1211853027344,293.1499938964844,293.1499938964844,283.1499938964844,16658.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577808260917664,1.0,0.0,0.0,2.3355486392974854,2.3355588912963867,3.639746921635378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.23095703125,0.0,410.8607177734375,1895.4371337890625,0.0,1294.838623046875,0.5837258100509644,1.0,0.0,3.0,1.0,0.0
12301080,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.876326322555542,0.3260639905929565,0.2934083044528961,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.5474404096603394,0.4566306471824646,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.8743966817855835,0.323558360338211,0.2267245799303054,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.7735442519187927,0.22224722802639,0.2113162577152252,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.6949079036712646,0.1593502312898636,0.7219309210777283,285.9734191894531,284.95001220703125,294.79168701171875,287.7094116210937,294.790283203125,297.4171447753906,285.9745483398437,1.0,0.4374014437198639,1.0,1.0,0.0,1.0,-2.292764186859131,2.292759895324707,4.220529717713362e-06,1.7666584253311155,0.8559749126434326,0.8559749126434326,0.0,90.3999481201172,109.0,20446.779296875,-0.0,1041.04736328125,1.0,283.1499938964844,285.2421875,290.7502746582031,292.1211853027344,293.1499938964844,293.1499938964844,283.1499938964844,16658.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577808260917664,1.0,0.0,0.0,2.3355486392974854,2.3355588912963867,3.639746921635378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.23095703125,0.0,410.8607177734375,1895.4371337890625,0.0,1294.838623046875,0.5837258100509644,1.0,0.0,3.0,1.0,0.0
12301140,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8766352534294128,0.3313111364841461,0.2981620728969574,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.9990000128746032,0.553024411201477,0.4635465145111084,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8734514713287354,0.3273790180683136,0.2294224947690963,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7749223709106445,0.226778358221054,0.2156481593847274,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6965248584747314,0.1627997010946273,0.7376707792282104,285.9921569824219,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4214172363281,285.9933166503906,1.0,0.4450313746929168,1.0,1.0,0.0,1.0,-2.3341336250305176,2.334129095077514,4.374048785393825e-06,1.7987689971923828,0.8699954152107239,0.8699954152107239,0.0,93.36116790771484,112.0,20908.69140625,-0.0,1097.17822265625,1.0,283.1499938964844,285.2449035644531,290.7717590332031,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,16679.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665904700756073,1.0,0.0,0.0,2.3851046562194824,2.385115146636963,3.795842928866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.662109375,0.0,434.18353271484375,1895.4371337890625,0.0,1352.7747802734375,0.5947617292404175,1.0,0.0,3.0,1.0,0.0
12301200,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.8766352534294128,0.3313111364841461,0.2981620728969574,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.9990000128746032,0.553024411201477,0.4635465145111084,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8734514713287354,0.3273790180683136,0.2294224947690963,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7749223709106445,0.226778358221054,0.2156481593847274,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.6965248584747314,0.1627997010946273,0.7376707792282104,285.9921569824219,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4214172363281,285.9933166503906,1.0,0.4450313746929168,1.0,1.0,0.0,1.0,-2.3341336250305176,2.334129095077514,4.374048785393825e-06,1.7987689971923828,0.8699954152107239,0.8699954152107239,0.0,93.36116790771484,112.0,20908.69140625,-0.0,1097.17822265625,1.0,283.1499938964844,285.2449035644531,290.7717590332031,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,16679.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665904700756073,1.0,0.0,0.0,2.3851046562194824,2.385115146636963,3.795842928866478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.662109375,0.0,434.18353271484375,1895.4371337890625,0.0,1352.7747802734375,0.5947617292404175,1.0,0.0,3.0,1.0,0.0
12301260,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8766798973083496,0.3349365293979645,0.3015173077583313,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.9990000128746032,0.5568984746932983,0.4686924517154693,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.872639536857605,0.3300013840198517,0.2313306480646133,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7757364511489868,0.2299070507287979,0.2187186926603317,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.6974831819534302,0.1651427298784256,0.7487520575523376,286.0062866210937,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4228210449219,286.0074768066406,1.0,0.4505121111869812,1.0,1.0,0.0,1.0,-2.3636393547058105,2.363634824752808,4.485328645387199e-06,1.821683049201965,0.8802564740180969,0.8802564740180969,0.0,95.55846405029295,112.0,21243.248046875,-0.0,1138.649658203125,1.0,283.1499938964844,285.2475891113281,290.7877197265625,292.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,16697.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715921759605408,1.0,0.0,0.0,2.420109987258911,2.4201207160949707,3.90808139627552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.78125,0.0,451.2263793945313,1895.4371337890625,0.0,1394.1839599609375,0.6025804877281189,1.0,0.0,3.0,1.0,0.0
12301320,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8765186667442322,0.3362708985805511,0.3027622103691101,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9990000128746032,0.5583107471466064,0.4708830416202545,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.8721548318862915,0.3309485912322998,0.2320289462804794,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7758669257164001,0.2310451716184616,0.2198499590158462,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.697646975517273,0.1659706383943557,0.7527490854263306,286.0118713378906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.42254638671875,286.0130615234375,1.0,0.4526250958442688,1.0,1.0,0.0,1.0,-2.3747663497924805,2.374761819839477,4.527678356680553e-06,1.830326795578003,0.8842848539352417,0.8842848539352417,0.0,96.45716094970705,115.0,21372.794921875,-0.0,1154.8135986328125,1.0,283.1499938964844,285.24871826171875,290.7943420410156,292.21954345703125,293.1499938964844,293.1499938964844,283.1499938964844,16705.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737256050109863,1.0,0.0,0.0,2.433556079864502,2.4335670471191406,3.951628571030597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.7265625,0.0,457.89984130859375,1895.4371337890625,0.0,1409.8927001953125,0.6055886745452881,1.0,0.0,3.0,1.0,0.0
12301380,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8753238320350647,0.3408176302909851,0.3069799244403839,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,0.5629400014877319,0.4793700277805328,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8698417544364929,0.3341228365898132,0.2343525886535644,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.7756432890892029,0.2348580658435821,0.2236222326755523,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.6974194049835205,0.1686400771141052,0.7656124830245972,286.03179931640625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4192199707031,286.032958984375,1.0,0.4600366652011871,1.0,1.0,0.0,1.0,-2.412806987762451,2.412802219390869,4.6740124162170105e-06,1.859866976737976,0.8988425135612488,0.8988425135612488,0.0,99.81786346435548,118.0,21830.935546875,-0.0,1212.28564453125,1.0,283.1499938964844,285.2529296875,290.8205871582031,292.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,16736.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810055375099182,1.0,0.0,0.0,2.4807324409484863,2.480743408203125,4.106323672203871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.70361328125,0.0,481.8814697265625,1895.4371337890625,0.0,1464.1983642578125,0.6161640286445618,1.0,0.0,3.0,1.0,0.0
