time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301440,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8753238320350647,0.3408176302909851,0.3069799244403839,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9990000128746032,0.5629400014877319,0.4793700277805328,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8698417544364929,0.3341228365898132,0.2343525886535644,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.7756432890892029,0.2348580658435821,0.2236222326755523,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.6974194049835205,0.1686400771141052,0.7656124830245972,286.03179931640625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4192199707031,286.032958984375,1.0,0.4600366652011871,1.0,1.0,0.0,1.0,-2.412806987762451,2.412802219390869,4.6740124162170105e-06,1.859866976737976,0.8988425135612488,0.8988425135612488,0.0,99.81786346435548,118.0,21830.935546875,-0.0,1212.28564453125,1.0,283.1499938964844,285.2529296875,290.8205871582031,292.2720947265625,293.1499938964844,293.1499938964844,283.1499938964844,16736.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810055375099182,1.0,0.0,0.0,2.4807324409484863,2.480743408203125,4.106323672203871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.70361328125,0.0,481.8814697265625,1895.4371337890625,0.0,1464.1983642578125,0.6161640286445618,1.0,0.0,3.0,1.0,0.0
12301500,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.8745092749595642,0.3429937660694122,0.308991402387619,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.9990000128746032,0.5650352239608765,0.4838412404060364,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.8684909343719482,0.3356224596500397,0.2354444563388824,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.7752711176872253,0.2366507649421692,0.2253886759281158,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.6969765424728394,0.169837012887001,0.7713730931282043,286.0419006347656,284.95001220703125,295.01470947265625,287.8001708984375,295.0130615234375,297.4165954589844,286.04302978515625,1.0,0.4636518061161041,1.0,1.0,0.0,1.0,-2.430950880050659,2.430946111679077,4.744648776977556e-06,1.8739503622055047,0.9062258005142212,0.9062258005142212,0.0,101.5510482788086,118.0,22058.001953125,-0.0,1240.813232421875,1.0,283.1499938964844,285.2552185058594,290.83544921875,292.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,16753.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844736933708191,1.0,0.0,0.0,2.503783226013184,2.5037946701049805,4.182990096524009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.62158203125,0.0,493.9237976074219,1895.4371337890625,0.0,1490.4429931640625,0.6213424801826477,1.0,0.0,3.0,1.0,0.0
12301560,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.8736332654953003,0.3451248109340668,0.3109591901302337,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.9990000128746032,0.5670181512832642,0.4883693754673004,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.8670951128005981,0.3370856344699859,0.2365077137947082,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.7748131155967712,0.2383922189474105,0.2271015346050262,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.696409285068512,0.1709674745798111,0.7768101692199707,286.0520935058594,284.95001220703125,295.0516662597656,287.8171081542969,295.0499572753906,297.4136047363281,286.0532531738281,1.0,0.467206060886383,1.0,1.0,0.0,1.0,-2.448622941970825,2.448618173599243,4.813967734662583e-06,1.8876632452011108,0.9136765599250792,0.9136765599250792,0.0,103.2990951538086,106.0,22284.326171875,-0.0,1269.2177734375,1.0,283.1499938964844,285.2576904296875,290.8514099121094,292.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,16772.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878533959388733,1.0,0.0,0.0,2.5264639854431152,2.526475429534912,4.259116792582063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.83984375,0.0,505.9853210449219,1895.4371337890625,0.0,1516.244384765625,0.6294448971748352,1.0,0.0,3.0,1.0,0.0
12301620,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8794629573822021,0.3491592705249786,0.3145953118801117,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,0.571527361869812,0.4844776690006256,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.871785044670105,0.3398266434669494,0.2384272664785385,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.7805362343788147,0.2416786402463913,0.2302227467298507,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.701346218585968,0.1730250269174575,0.7861207723617554,286.0467834472656,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.406005859375,286.0464782714844,1.0,0.4685704410076141,1.0,1.0,0.0,1.0,-2.465580940246582,2.465576171875,4.881430868408643e-06,1.9010612964630127,0.928276300430298,0.928276300430298,0.0,102.84974670410156,109.0,22670.005859375,-0.0,1287.8743896484375,1.0,283.1499938964844,285.2334289550781,290.8872375488281,292.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17256.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946350336074829,1.0,0.0,0.0,2.6032307147979736,2.6032426357269287,4.521875780483242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55810546875,0.0,550.5894775390625,1895.4371337890625,0.0,1568.673583984375,0.6477872729301453,1.0,0.0,3.0,1.0,0.0
12301680,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8794629573822021,0.3491592705249786,0.3145953118801117,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9990000128746032,0.571527361869812,0.4844776690006256,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.871785044670105,0.3398266434669494,0.2384272664785385,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.7805362343788147,0.2416786402463913,0.2302227467298507,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.701346218585968,0.1730250269174575,0.7861207723617554,286.0467834472656,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.406005859375,286.0464782714844,1.0,0.4685704410076141,1.0,1.0,0.0,1.0,-2.465580940246582,2.465576171875,4.881430868408643e-06,1.9010612964630127,0.928276300430298,0.928276300430298,0.0,102.84974670410156,109.0,22670.005859375,-0.0,1287.8743896484375,1.0,283.1499938964844,285.2334289550781,290.8872375488281,292.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,17256.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946350336074829,1.0,0.0,0.0,2.6032307147979736,2.6032426357269287,4.521875780483242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55810546875,0.0,550.5894775390625,1895.4371337890625,0.0,1568.673583984375,0.6477872729301453,1.0,0.0,3.0,1.0,0.0
12301740,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8834760785102844,0.3529612720012665,0.3180222511291504,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9990000128746032,0.5770362615585327,0.4832552671432495,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.874733567237854,0.3423771560192108,0.2402177304029464,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.7846185564994812,0.2447864860296249,0.2331753075122833,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.7047402262687683,0.1749926656484604,0.7949298024177551,286.0320129394531,284.95001220703125,295.21051025390625,287.8936767578125,295.2086486816406,297.3980712890625,286.03192138671875,1.0,0.4714901745319366,1.0,1.0,0.0,1.0,-2.4845004081726074,2.4844954013824463,4.956407792633399e-06,1.9155625104904173,0.9425783157348632,0.9425783157348632,0.0,103.14729309082033,112.0,23081.861328125,-0.0,1312.3472900390625,1.0,283.1499938964844,285.1998291015625,290.9237976074219,292.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17963.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006850838661194,1.0,0.0,0.0,2.693711042404175,2.693723678588867,4.841671739086451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.47412109375,0.0,607.1803588867188,1895.4371337890625,0.0,1616.1640625,0.6694826483726501,1.0,0.0,3.0,1.0,0.0
12301800,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8834760785102844,0.3529612720012665,0.3180222511291504,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9990000128746032,0.5770362615585327,0.4832552671432495,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.874733567237854,0.3423771560192108,0.2402177304029464,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320739746094,0.7846185564994812,0.2447864860296249,0.2331753075122833,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.7047402262687683,0.1749926656484604,0.7949298024177551,286.0320129394531,284.95001220703125,295.21051025390625,287.8936767578125,295.2086486816406,297.3980712890625,286.03192138671875,1.0,0.4714901745319366,1.0,1.0,0.0,1.0,-2.4845004081726074,2.4844954013824463,4.956407792633399e-06,1.9155625104904173,0.9425783157348632,0.9425783157348632,0.0,103.14729309082033,112.0,23081.861328125,-0.0,1312.3472900390625,1.0,283.1499938964844,285.1998291015625,290.9237976074219,292.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17963.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006850838661194,1.0,0.0,0.0,2.693711042404175,2.693723678588867,4.841671739086451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.47412109375,0.0,607.1803588867188,1895.4371337890625,0.0,1616.1640625,0.6694826483726501,1.0,0.0,3.0,1.0,0.0
12301860,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8854762315750122,0.3566097319126129,0.3213298320770263,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9990000128746032,0.5822828412055969,0.4850604832172394,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8757354021072388,0.3447959423065185,0.2419322580099105,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7868889570236206,0.2477646470069885,0.2360296100378036,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.706502377986908,0.1768818348646164,0.8035807013511658,286.0188903808594,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.389892578125,286.0188293457031,1.0,0.4752531945705414,1.0,1.0,0.0,1.0,-2.5065243244171143,2.506519079208374,5.044701083534164e-06,1.9325852394104004,0.9567214250564576,0.9567214250564576,0.0,104.34133911132812,115.0,23535.484375,-0.0,1344.86181640625,1.0,283.1499938964844,285.1661071777344,290.9656066894531,292.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18817.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064843773841858,1.0,0.0,0.0,2.792574167251587,2.792587995529175,5.203586965762952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.1591796875,0.0,673.7202758789062,1895.4371337890625,0.0,1662.2977294921875,0.693222165107727,1.0,0.0,3.0,1.0,0.0
12301920,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8854762315750122,0.3566097319126129,0.3213298320770263,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.9990000128746032,0.5822828412055969,0.4850604832172394,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8757354021072388,0.3447959423065185,0.2419322580099105,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7868889570236206,0.2477646470069885,0.2360296100378036,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.706502377986908,0.1768818348646164,0.8035807013511658,286.0188903808594,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.389892578125,286.0188293457031,1.0,0.4752531945705414,1.0,1.0,0.0,1.0,-2.5065243244171143,2.506519079208374,5.044701083534164e-06,1.9325852394104004,0.9567214250564576,0.9567214250564576,0.0,104.34133911132812,115.0,23535.484375,-0.0,1344.86181640625,1.0,283.1499938964844,285.1661071777344,290.9656066894531,292.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18817.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064843773841858,1.0,0.0,0.0,2.792574167251587,2.792587995529175,5.203586965762952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.1591796875,0.0,673.7202758789062,1895.4371337890625,0.0,1662.2977294921875,0.693222165107727,1.0,0.0,3.0,1.0,0.0
12301980,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8861461281776428,0.3601266145706177,0.324535071849823,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.9990000128746032,0.5870952606201172,0.488816887140274,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8754682540893555,0.3471130430698395,0.2435861378908157,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.7879547476768494,0.2506365776062011,0.2387986630201339,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7071309089660645,0.1786590814590454,0.8118557929992676,286.0072326660156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.38153076171875,286.0072631835937,1.0,0.4796113967895508,1.0,1.0,0.0,1.0,-2.530143976211548,2.530138731002808,5.140312168805394e-06,1.9508593082427976,0.9707190990447998,0.9707190990447998,0.0,106.10700225830078,118.0,24012.044921875,0.0,1382.389404296875,1.0,283.1499938964844,285.1332702636719,291.0120849609375,292.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,19772.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125255465507507,1.0,0.0,0.0,2.8961169719696045,2.8961315155029297,5.596616574621294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.3779296875,0.0,748.708984375,1895.4371337890625,0.0,1710.9693603515625,0.7181048393249512,1.0,0.0,3.0,1.0,0.0
12302040,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8861461281776428,0.3601266145706177,0.324535071849823,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.9990000128746032,0.5870952606201172,0.488816887140274,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8754682540893555,0.3471130430698395,0.2435861378908157,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.7879547476768494,0.2506365776062011,0.2387986630201339,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.7071309089660645,0.1786590814590454,0.8118557929992676,286.0072326660156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.38153076171875,286.0072631835937,1.0,0.4796113967895508,1.0,1.0,0.0,1.0,-2.530143976211548,2.530138731002808,5.140312168805394e-06,1.9508593082427976,0.9707190990447998,0.9707190990447998,0.0,106.10700225830078,118.0,24012.044921875,0.0,1382.389404296875,1.0,283.1499938964844,285.1332702636719,291.0120849609375,292.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,19772.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125255465507507,1.0,0.0,0.0,2.8961169719696045,2.8961315155029297,5.596616574621294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.3779296875,0.0,748.708984375,1895.4371337890625,0.0,1710.9693603515625,0.7181048393249512,1.0,0.0,3.0,1.0,0.0
12302100,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.886099100112915,0.3618385195732116,0.3261035084724426,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.5893319845199585,0.4912555515766144,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8749768733978271,0.3482396304607391,0.2443954646587371,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7881414294242859,0.2520374357700348,0.240155890583992,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7071047425270081,0.179500937461853,0.8158200979232788,285.9996337890625,284.95001220703125,295.4290771484375,288.00543212890625,295.4270935058594,297.3773193359375,285.99932861328125,1.0,0.4819476306438446,1.0,1.0,0.0,1.0,-2.5423243045806885,2.542319297790528,5.189987405174179e-06,1.9602892398834229,0.9776408076286316,0.9776408076286316,0.0,107.15544128417967,118.0,24268.451171875,0.0,1402.585205078125,1.0,283.1499938964844,285.1137084960937,291.03668212890625,292.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,20390.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715704083442688,1.0,0.0,0.0,2.956972122192383,2.9569873809814453,5.834286866956973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.24169921875,0.0,795.5612182617188,1895.4371337890625,0.0,1736.8216552734375,0.729982852935791,1.0,0.0,3.0,1.0,0.0
12302160,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8858354091644287,0.3635211288928985,0.3276434242725372,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9990000128746032,0.5914598107337952,0.4940049350261688,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8742871880531311,0.3493472635746002,0.2451906502246856,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7881336212158203,0.2534165978431701,0.2414930015802383,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7068814635276794,0.1803105473518371,0.8196488618850708,285.99774169921875,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.37310791015625,285.99786376953125,1.0,0.4843602180480957,1.0,1.0,0.0,1.0,-2.554640054702759,2.5546348094940186,5.240467999101384e-06,1.9698277711868288,0.9846051335334778,0.9846051335334778,0.0,108.2959213256836,121.0,24502.6015625,0.0,1423.53173828125,1.0,283.1499938964844,285.10235595703125,291.0611877441406,292.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,20797.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189123630523682,1.0,0.0,0.0,3.0017926692962646,3.0018081665039062,6.012494395690737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.2138671875,0.0,830.9571533203125,1895.4371337890625,0.0,1763.081787109375,0.7435120344161987,1.0,0.0,3.0,1.0,0.0
12302220,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8848236203193665,0.3667997121810913,0.3306569159030914,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9990000128746032,0.5954119563102722,0.5002176761627197,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8724745512008667,0.3515103459358215,0.2467519342899322,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7876787781715393,0.2561143636703491,0.244118645787239,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.705973744392395,0.1818364858627319,0.8269291520118713,285.9906005859375,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.3646850585937,285.99078369140625,1.0,0.4893493056297302,1.0,1.0,0.0,1.0,-2.5795040130615234,2.579498529434204,5.34316677658353e-06,1.989100694656372,0.9984113574028016,0.9984113574028016,0.0,110.7947235107422,124.0,25001.064453125,0.0,1467.237548828125,1.0,283.1499938964844,285.0738830566406,291.1116027832031,292.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,21868.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255412936210632,1.0,0.0,0.0,3.107929229736328,3.107945919036865,6.445187636927585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.05126953125,0.0,919.5435180664062,1895.4371337890625,0.0,1817.8524169921875,0.7690387964248657,1.0,0.0,3.0,1.0,0.0
12302280,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8848236203193665,0.3667997121810913,0.3306569159030914,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.9990000128746032,0.5954119563102722,0.5002176761627197,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8724745512008667,0.3515103459358215,0.2467519342899322,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7876787781715393,0.2561143636703491,0.244118645787239,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.705973744392395,0.1818364858627319,0.8269291520118713,285.9906005859375,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.3646850585937,285.99078369140625,1.0,0.4893493056297302,1.0,1.0,0.0,1.0,-2.5795040130615234,2.579498529434204,5.34316677658353e-06,1.989100694656372,0.9984113574028016,0.9984113574028016,0.0,110.7947235107422,124.0,25001.064453125,0.0,1467.237548828125,1.0,283.1499938964844,285.0738830566406,291.1116027832031,292.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,21868.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255412936210632,1.0,0.0,0.0,3.107929229736328,3.107945919036865,6.445187636927585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.05126953125,0.0,919.5435180664062,1895.4371337890625,0.0,1817.8524169921875,0.7690387964248657,1.0,0.0,3.0,1.0,0.0
12302340,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8833329677581787,0.3699737787246704,0.3335809111595154,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9990000128746032,0.5990028977394104,0.5071382522583008,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8702512979507446,0.3536147177219391,0.2482756823301315,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7867894768714905,0.2587402760982513,0.2466816008090973,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7045904994010925,0.1832463145256042,0.8337134718894958,285.9876403808594,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.3563842773437,285.9881286621094,1.0,0.4944708943367004,1.0,1.0,0.0,1.0,-2.6043953895568848,2.604389905929565,5.447038802230964e-06,2.008421897888184,1.0,1.0,0.0,113.51656341552734,127.0,25493.890625,0.0,1512.733154296875,1.0,283.1499938964844,285.0506591796875,291.1623840332031,292.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23181.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322254180908203,1.0,0.0,0.0,3.206981420516968,3.2069990634918213,6.862560439913068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.67236328125,0.0,1009.6170043945312,1895.4371337890625,0.0,1873.7528076171875,0.7931028604507446,1.0,0.0,3.0,1.0,0.0
12302400,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8833329677581787,0.3699737787246704,0.3335809111595154,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.9990000128746032,0.5990028977394104,0.5071382522583008,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8702512979507446,0.3536147177219391,0.2482756823301315,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7867894768714905,0.2587402760982513,0.2466816008090973,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7045904994010925,0.1832463145256042,0.8337134718894958,285.9876403808594,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.3563842773437,285.9881286621094,1.0,0.4944708943367004,1.0,1.0,0.0,1.0,-2.6043953895568848,2.604389905929565,5.447038802230964e-06,2.008421897888184,1.0,1.0,0.0,113.51656341552734,127.0,25493.890625,0.0,1512.733154296875,1.0,283.1499938964844,285.0506591796875,291.1623840332031,292.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23181.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322254180908203,1.0,0.0,0.0,3.206981420516968,3.2069990634918213,6.862560439913068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.67236328125,0.0,1009.6170043945312,1895.4371337890625,0.0,1873.7528076171875,0.7931028604507446,1.0,0.0,3.0,1.0,0.0
12302460,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8819304704666138,0.372454971075058,0.3358699977397918,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9990000128746032,0.6016627550125122,0.5130022168159485,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.8683078289031982,0.3552715480327606,0.2494774311780929,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.7858842015266418,0.2608016431331634,0.2486966848373413,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7032560110092163,0.1843044310808181,0.8388335704803467,285.9881286621094,284.95001220703125,295.7384033203125,288.17041015625,295.7363586425781,297.3500061035156,285.9886779785156,1.0,0.4986134469509125,1.0,1.0,0.0,1.0,-2.6242098808288574,2.624204397201538,5.530483122129226e-06,2.023822784423828,1.0,1.0,0.0,115.80579376220705,127.0,25888.431640625,0.0,1550.0609130859375,1.0,283.1499938964844,285.03521728515625,291.2032165527344,292.89373779296875,293.1499938964844,293.1499938964844,283.1499938964844,24294.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374849915504456,1.0,0.0,0.0,3.283062696456909,3.2830810546875,7.192032285274763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.05712890625,0.0,1083.18994140625,1895.4371337890625,0.0,1918.19384765625,0.8088000416755676,1.0,0.0,3.0,1.0,0.0
12302520,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.881559431552887,0.3730701804161072,0.3364355862140655,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9990000128746032,0.6023040413856506,0.5145007967948914,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8678076863288879,0.3556844592094421,0.2497757375240326,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7856390476226807,0.2613133192062378,0.2491960078477859,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7028988599777222,0.1845611780881881,0.8400748372077942,285.9902648925781,284.95001220703125,295.7575378417969,288.1807556152344,295.7554931640625,297.3484802246094,285.9909362792969,1.0,0.4996516704559326,1.0,1.0,0.0,1.0,-2.6291403770446777,2.62913465499878,5.551349659072002e-06,2.0276572704315186,1.0,1.0,0.0,116.39006805419922,115.0,25980.28125,0.0,1559.4940185546875,1.0,283.1499938964844,285.0340270996094,291.2132568359375,292.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,24492.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387587428092957,1.0,0.0,0.0,3.2964138984680176,3.2964327335357666,7.250647513501463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.39013671875,0.0,1096.458984375,1895.4371337890625,0.0,1929.0145263671875,0.8149914741516113,1.0,0.0,3.0,1.0,0.0
12302580,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8870370388031006,0.376047134399414,0.3390705287456512,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9990000128746032,0.6062489151954651,0.5092129707336426,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.872411847114563,0.3576797544956207,0.2511356472969055,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7909250259399414,0.2638011574745178,0.251506358385086,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.707021176815033,0.1857829988002777,0.8453570008277893,285.9871826171875,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.3404846191406,285.98712158203125,1.0,0.4993673264980316,1.0,1.0,0.0,1.0,-2.636733293533325,2.6367275714874268,5.5842006077000406e-06,2.033874273300171,1.0,1.0,0.0,115.2236328125,118.0,26332.62109375,0.0,1564.7835693359375,1.0,283.1499938964844,285.0133056640625,291.26287841796875,292.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,25743.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744867205619812,1.0,0.0,0.0,3.379571914672852,3.379591703414917,7.62108300023101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6572265625,0.0,1181.5506591796875,1895.4371337890625,0.0,1981.2122802734373,0.8353652954101562,1.0,0.0,3.0,1.0,0.0
12302640,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8870370388031006,0.376047134399414,0.3390705287456512,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9990000128746032,0.6062489151954651,0.5092129707336426,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.872411847114563,0.3576797544956207,0.2511356472969055,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7909250259399414,0.2638011574745178,0.251506358385086,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.707021176815033,0.1857829988002777,0.8453570008277893,285.9871826171875,284.95001220703125,295.8533935546875,288.2328796386719,295.8513488769531,297.3404846191406,285.98712158203125,1.0,0.4993673264980316,1.0,1.0,0.0,1.0,-2.636733293533325,2.6367275714874268,5.5842006077000406e-06,2.033874273300171,1.0,1.0,0.0,115.2236328125,118.0,26332.62109375,0.0,1564.7835693359375,1.0,283.1499938964844,285.0133056640625,291.26287841796875,292.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,25743.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744867205619812,1.0,0.0,0.0,3.379571914672852,3.379591703414917,7.62108300023101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6572265625,0.0,1181.5506591796875,1895.4371337890625,0.0,1981.2122802734373,0.8353652954101562,1.0,0.0,3.0,1.0,0.0
12302700,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8892639875411987,0.3775032460689544,0.3403598964214325,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.9990000128746032,0.6088014245033264,0.5074217319488525,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8742349147796631,0.3586612939834595,0.2518052458763122,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7931141257286072,0.2650321424007416,0.2526480555534363,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.708682656288147,0.1864173710346222,0.8480411171913147,285.9826354980469,284.95001220703125,295.9013061523437,288.2590026855469,295.8992919921875,297.3370056152344,285.9826965332031,1.0,0.4999991953372955,1.0,1.0,0.0,1.0,-2.641520738601685,2.641515254974365,5.604311354545644e-06,2.0374765396118164,1.0,1.0,0.0,114.89979553222656,118.0,26517.8828125,0.0,1569.998291015625,1.0,283.1499938964844,285.00018310546875,291.28631591796875,293.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,26476.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474642395973206,1.0,0.0,0.0,3.4273228645324707,3.4273431301116943,7.837965654289292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.63134765625,0.0,1232.34521484375,1895.4371337890625,0.0,2003.5540771484373,0.8442705869674683,1.0,0.0,3.0,1.0,0.0
12302760,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8907774090766907,0.3789511024951935,0.3416479229927063,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9990000128746032,0.6113776564598083,0.5068226456642151,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8753759860992432,0.3596404194831848,0.2524800896644592,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.7946751713752747,0.2662606537342071,0.2537993788719177,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7097993493080139,0.1870728880167007,0.8508968949317932,285.9850769042969,284.95001220703125,295.9491577148437,288.28515625,295.9471435546875,297.3337707519531,285.9855651855469,1.0,0.50091952085495,1.0,1.0,0.0,1.0,-2.647972822189331,2.6479671001434326,5.631772637570975e-06,2.042477607727051,1.0,1.0,0.0,114.96412658691406,121.0,26697.826171875,0.0,1579.303466796875,1.0,283.1499938964844,284.9956359863281,291.3096923828125,293.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,26953.05859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497766613960266,1.0,0.0,0.0,3.458024024963379,3.4580445289611816,7.979015208547935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.9619140625,0.0,1265.7598876953125,1895.4371337890625,0.0,2023.5194091796875,0.8546017408370972,1.0,0.0,3.0,1.0,0.0
12302820,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8926119804382324,0.381816565990448,0.3442214429378509,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9990000128746032,0.6163933277130127,0.5075882077217102,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8765220642089844,0.3615883588790893,0.2538403272628784,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7967426180839539,0.2687054276466369,0.25611412525177,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7111331820487976,0.1884060353040695,0.8568789958953857,285.98907470703125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.32781982421875,285.98974609375,1.0,0.5035247802734375,1.0,1.0,0.0,1.0,-2.6635866165161133,2.663580894470215,5.698518179997336e-06,2.0545859336853027,1.0,1.0,0.0,115.7230224609375,124.0,27098.478515625,0.0,1604.723388671875,1.0,283.1499938964844,284.9833984375,291.35968017578125,293.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,28132.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542206048965454,1.0,0.0,0.0,3.5328457355499268,3.532867193222046,8.328036642524239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.478515625,0.0,1349.7130126953125,1895.4371337890625,0.0,2062.0751953125,0.8729596138000488,1.0,0.0,3.0,1.0,0.0
12302880,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8926119804382324,0.381816565990448,0.3442214429378509,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9990000128746032,0.6163933277130127,0.5075882077217102,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8765220642089844,0.3615883588790893,0.2538403272628784,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7967426180839539,0.2687054276466369,0.25611412525177,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7111331820487976,0.1884060353040695,0.8568789958953857,285.98907470703125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.32781982421875,285.98974609375,1.0,0.5035247802734375,1.0,1.0,0.0,1.0,-2.6635866165161133,2.663580894470215,5.698518179997336e-06,2.0545859336853027,1.0,1.0,0.0,115.7230224609375,124.0,27098.478515625,0.0,1604.723388671875,1.0,283.1499938964844,284.9833984375,291.35968017578125,293.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,28132.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542206048965454,1.0,0.0,0.0,3.5328457355499268,3.532867193222046,8.328036642524239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.478515625,0.0,1349.7130126953125,1895.4371337890625,0.0,2062.0751953125,0.8729596138000488,1.0,0.0,3.0,1.0,0.0
12302940,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8931652307510376,0.3846308588981628,0.3467738628387451,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9990000128746032,0.6210866570472717,0.5104299783706665,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.8764581084251404,0.363520085811615,0.2552064955234527,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7976806163787842,0.2711288034915924,0.2584325671195984,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7114859223365784,0.1897195130586624,0.8629401326179504,285.996337890625,284.95001220703125,296.13836669921875,288.3887939453125,296.13641357421875,297.3222961425781,285.9971008300781,1.0,0.5068926811218262,1.0,1.0,0.0,1.0,-2.6817781925201416,2.681772232055664,5.776820216851775e-06,2.068713426589966,1.0,1.0,0.0,117.14373779296876,127.0,27517.650390625,0.0,1637.1253662109375,1.0,283.1499938964844,284.97442626953125,291.41192626953125,293.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,29290.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588403820991516,1.0,0.0,0.0,3.604825496673584,3.60484790802002,8.670852480463509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.83203125,0.0,1433.9046630859375,1895.4371337890625,0.0,2102.4091796875,0.8906283378601074,1.0,0.0,3.0,1.0,0.0
12303000,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8931652307510376,0.3846308588981628,0.3467738628387451,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9990000128746032,0.6210866570472717,0.5104299783706665,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.8764581084251404,0.363520085811615,0.2552064955234527,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7976806163787842,0.2711288034915924,0.2584325671195984,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7114859223365784,0.1897195130586624,0.8629401326179504,285.996337890625,284.95001220703125,296.13836669921875,288.3887939453125,296.13641357421875,297.3222961425781,285.9971008300781,1.0,0.5068926811218262,1.0,1.0,0.0,1.0,-2.6817781925201416,2.681772232055664,5.776820216851775e-06,2.068713426589966,1.0,1.0,0.0,117.14373779296876,127.0,27517.650390625,0.0,1637.1253662109375,1.0,283.1499938964844,284.97442626953125,291.41192626953125,293.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,29290.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588403820991516,1.0,0.0,0.0,3.604825496673584,3.60484790802002,8.670852480463509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.83203125,0.0,1433.9046630859375,1895.4371337890625,0.0,2102.4091796875,0.8906283378601074,1.0,0.0,3.0,1.0,0.0
12303060,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8927512764930725,0.3873777687549591,0.349285364151001,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9990000128746032,0.6254131197929382,0.5148214101791382,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8754973411560059,0.3654279410839081,0.2565698325634002,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7977699637413025,0.2735215723514557,0.2607410550117492,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7110700607299805,0.1909764260053634,0.8688621520996094,286.0057067871094,284.95001220703125,296.230712890625,288.4393920898437,296.22882080078125,297.31695556640625,286.0065612792969,1.0,0.5107839703559875,1.0,1.0,0.0,1.0,-2.701601028442383,2.7015953063964844,5.862783837073948e-06,2.0841221809387207,1.0,1.0,0.0,119.05848693847656,130.0,27947.408203125,0.0,1674.5711669921875,1.0,283.1499938964844,284.9676818847656,291.464111328125,293.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,30433.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638087868690491,1.0,0.0,0.0,3.6745059490203857,3.6745293140411377,9.009303312268456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.990234375,0.0,1518.6737060546875,1895.4371337890625,0.0,2146.062255859375,0.9077385663986206,1.0,0.0,3.0,1.0,0.0
12303120,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.8927512764930725,0.3873777687549591,0.349285364151001,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9990000128746032,0.6254131197929382,0.5148214101791382,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.8754973411560059,0.3654279410839081,0.2565698325634002,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7977699637413025,0.2735215723514557,0.2607410550117492,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.7110700607299805,0.1909764260053634,0.8688621520996094,286.0057067871094,284.95001220703125,296.230712890625,288.4393920898437,296.22882080078125,297.31695556640625,286.0065612792969,1.0,0.5107839703559875,1.0,1.0,0.0,1.0,-2.701601028442383,2.7015953063964844,5.862783837073948e-06,2.0841221809387207,1.0,1.0,0.0,119.05848693847656,130.0,27947.408203125,0.0,1674.5711669921875,1.0,283.1499938964844,284.9676818847656,291.464111328125,293.2799987792969,293.1499938964844,293.1499938964844,283.1499938964844,30433.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638087868690491,1.0,0.0,0.0,3.6745059490203857,3.6745293140411377,9.009303312268456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.990234375,0.0,1518.6737060546875,1895.4371337890625,0.0,2146.062255859375,0.9077385663986206,1.0,0.0,3.0,1.0,0.0
12303180,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8916245698928833,0.3900435268878937,0.3517393767833709,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.9990000128746032,0.6293806433677673,0.5203493237495422,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8738933205604553,0.3673042953014374,0.25792196393013,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7972365021705627,0.2758755981922149,0.2630275189876556,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.7100563049316406,0.1921589523553848,0.8745270371437073,286.0163879394531,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.3116455078125,286.0172424316406,1.0,0.5150215029716492,1.0,1.0,0.0,1.0,-2.722372770309448,2.7223668098449707,5.95356368648936e-06,2.100278615951538,1.0,1.0,0.0,121.339599609375,133.0,28381.447265625,0.0,1715.6162109375,1.0,283.1499938964844,284.9624328613281,291.5146789550781,293.3573303222656,293.1499938964844,293.1499938964844,283.1499938964844,31566.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690512537956238,1.0,0.0,0.0,3.7422709465026855,3.742295026779175,9.34466470425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.19677734375,0.0,1604.2548828125,1895.4371337890625,0.0,2192.417724609375,0.924382507801056,1.0,0.0,3.0,1.0,0.0
12303240,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8916245698928833,0.3900435268878937,0.3517393767833709,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.9990000128746032,0.6293806433677673,0.5203493237495422,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8738933205604553,0.3673042953014374,0.25792196393013,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7972365021705627,0.2758755981922149,0.2630275189876556,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.7100563049316406,0.1921589523553848,0.8745270371437073,286.0163879394531,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.3116455078125,286.0172424316406,1.0,0.5150215029716492,1.0,1.0,0.0,1.0,-2.722372770309448,2.7223668098449707,5.95356368648936e-06,2.100278615951538,1.0,1.0,0.0,121.339599609375,133.0,28381.447265625,0.0,1715.6162109375,1.0,283.1499938964844,284.9624328613281,291.5146789550781,293.3573303222656,293.1499938964844,293.1499938964844,283.1499938964844,31566.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690512537956238,1.0,0.0,0.0,3.7422709465026855,3.742295026779175,9.34466470425832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.19677734375,0.0,1604.2548828125,1895.4371337890625,0.0,2192.417724609375,0.924382507801056,1.0,0.0,3.0,1.0,0.0
