time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303300,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8908615708351135,0.3913418352603912,0.3529422879219055,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.9990000128746032,0.6312366127967834,0.523433268070221,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8729170560836792,0.3682282567024231,0.2585926055908203,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.7967957258224487,0.2770359218120575,0.2641603350639343,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7093707323074341,0.192719966173172,0.8772474527359009,286.02001953125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3089904785156,286.0206604003906,1.0,0.5172280073165894,1.0,1.0,0.0,1.0,-2.7329609394073486,2.732954978942871,6.000112534820801e-06,2.1085171699523926,1.0,1.0,0.0,122.58551025390624,133.0,28607.736328125,0.0,1737.14404296875,1.0,283.1499938964844,284.9573059082031,291.5393371582031,293.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,32263.947265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717507481575012,1.0,0.0,0.0,3.783404111862183,3.78342866897583,9.551217772241216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.51123046875,0.0,1657.7381591796875,1895.4371337890625,0.0,2216.400634765625,0.9316745400428772,1.0,0.0,3.0,1.0,0.0
12303360,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.8899849653244019,0.3926171958446502,0.3541225492954254,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.9990000128746032,0.6330127716064453,0.5266931653022766,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8718450665473938,0.3691426515579223,0.2592559158802032,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7962573170661926,0.278184711933136,0.2652825713157654,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.708578884601593,0.1932605803012848,0.8798801898956299,286.0276794433594,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3063049316406,286.0285339355469,1.0,0.5194748640060425,1.0,1.0,0.0,1.0,-2.7436065673828125,2.743600606918335,6.047100669093197e-06,2.1168019771575928,1.0,1.0,0.0,123.8897705078125,136.0,28814.734375,0.0,1759.1822509765625,1.0,283.1499938964844,284.9581298828125,291.5629577636719,293.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,32691.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744297981262207,1.0,0.0,0.0,3.808403491973877,3.8084285259246826,9.677856951384456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.9765625,0.0,1690.817138671875,1895.4371337890625,0.0,2240.275390625,0.940628468990326,1.0,0.0,3.0,1.0,0.0
12303420,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8879832029342651,0.3950904607772827,0.3564243018627167,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.9990000128746032,0.6363353133201599,0.5336108803749084,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8695013523101807,0.3709372580051422,0.2605655491352081,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.794965922832489,0.2804442644119262,0.2674989402294159,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.7067521214485168,0.1942806392908096,0.8849015831947327,286.0391540527344,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3009033203125,286.0400085449219,1.0,0.5240496397018433,1.0,1.0,0.0,1.0,-2.764958620071411,2.7649524211883545,6.141905032563955e-06,2.1334228515625,1.0,1.0,0.0,126.6358413696289,139.0,29243.3828125,0.0,1804.4647216796875,1.0,283.1499938964844,284.9543762207031,291.6086120605469,293.5050048828125,293.1499938964844,293.1499938964844,283.04998779296875,33811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798351049423218,1.0,0.0,0.0,3.873082399368286,3.873108148574829,1.0009370043917445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.76708984375,0.0,1778.4351806640625,1895.4371337890625,0.0,2288.65966796875,0.9555195569992064,1.0,0.0,3.0,1.0,0.0
12303480,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8879832029342651,0.3950904607772827,0.3564243018627167,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.9990000128746032,0.6363353133201599,0.5336108803749084,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8695013523101807,0.3709372580051422,0.2605655491352081,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.794965922832489,0.2804442644119262,0.2674989402294159,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.7067521214485168,0.1942806392908096,0.8849015831947327,286.0391540527344,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3009033203125,286.0400085449219,1.0,0.5240496397018433,1.0,1.0,0.0,1.0,-2.764958620071411,2.7649524211883545,6.141905032563955e-06,2.1334228515625,1.0,1.0,0.0,126.6358413696289,139.0,29243.3828125,0.0,1804.4647216796875,1.0,283.1499938964844,284.9543762207031,291.6086120605469,293.5050048828125,293.1499938964844,293.1499938964844,283.04998779296875,33811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798351049423218,1.0,0.0,0.0,3.873082399368286,3.873108148574829,1.0009370043917445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.76708984375,0.0,1778.4351806640625,1895.4371337890625,0.0,2288.65966796875,0.9555195569992064,1.0,0.0,3.0,1.0,0.0
12303540,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8853182792663574,0.3970639407634735,0.358406126499176,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9990000128746032,0.6389501690864563,0.5413109660148621,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8666102886199951,0.3723729252815246,0.2617075145244598,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7931383848190308,0.2824384570121765,0.269545704126358,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7043800354003906,0.1950550973415374,0.8891380429267883,285.9778137207031,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.2926940917969,285.9781799316406,1.0,0.5286433100700378,1.0,1.0,0.0,1.0,-2.785519599914551,2.785513401031494,6.233944532141322e-06,2.1494510173797607,1.0,1.0,0.0,129.6116485595703,142.0,29867.818359375,0.0,1850.2445068359373,1.0,283.05206298828125,284.87066650390625,291.6690368652344,293.6168518066406,293.1499938964844,293.1499938964844,282.75,34750.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902271151542664,1.0,0.0,0.0,3.9264986515045166,3.926525115966797,1.0287366194461356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.66064453125,0.0,1853.037841796875,1895.4371337890625,0.0,2382.430908203125,0.9665587544441224,1.0,0.0,3.0,1.0,0.0
12303600,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8853182792663574,0.3970639407634735,0.358406126499176,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9990000128746032,0.6389501690864563,0.5413109660148621,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8666102886199951,0.3723729252815246,0.2617075145244598,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7931383848190308,0.2824384570121765,0.269545704126358,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7043800354003906,0.1950550973415374,0.8891380429267883,285.9778137207031,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.2926940917969,285.9781799316406,1.0,0.5286433100700378,1.0,1.0,0.0,1.0,-2.785519599914551,2.785513401031494,6.233944532141322e-06,2.1494510173797607,1.0,1.0,0.0,129.6116485595703,142.0,29867.818359375,0.0,1850.2445068359373,1.0,283.05206298828125,284.87066650390625,291.6690368652344,293.6168518066406,293.1499938964844,293.1499938964844,282.75,34750.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902271151542664,1.0,0.0,0.0,3.9264986515045166,3.926525115966797,1.0287366194461356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.66064453125,0.0,1853.037841796875,1895.4371337890625,0.0,2382.430908203125,0.9665587544441224,1.0,0.0,3.0,1.0,0.0
12303660,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8816927671432495,0.3977405130863189,0.3594233095645904,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.6398620009422302,0.5494114756584167,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.8629620671272278,0.3728014826774597,0.2622761726379394,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.7904842495918274,0.2835872769355774,0.2709203958511352,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.7012390494346619,0.1952103674411773,0.8910987377166748,285.77105712890625,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.2787170410156,285.7695007324219,1.0,0.5325518846511841,1.0,1.0,0.0,1.0,-2.8011739253997803,2.801167726516724,6.30457179795485e-06,2.1616971492767334,1.0,1.0,0.0,132.56065368652344,142.0,30838.53125,0.0,1888.7740478515625,1.0,282.7596740722656,284.62823486328125,291.7460632324219,293.7901611328125,293.1499938964844,293.1499938964844,282.75,35206.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088922500610352,1.0,0.0,0.0,3.952147483825684,3.952174425125122,1.042220446834108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.6201171875,0.0,1889.5892333984373,1895.4371337890625,0.0,2552.995849609375,0.9726610779762268,1.0,0.0,3.0,1.0,0.0
12303720,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8810636401176453,0.3978037238121032,0.3594820499420166,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9990000128746032,0.6399099230766296,0.5506535768508911,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8623456358909607,0.3728289604187011,0.2623026669025421,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.7900086045265198,0.2837161123752594,0.271056979894638,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7006930112838745,0.195199653506279,0.891150176525116,285.76776123046875,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.2765808105469,285.76715087890625,1.0,0.5330632328987122,1.0,1.0,0.0,1.0,-2.802995443344116,2.80298924446106,6.312811365205562e-06,2.1631200313568115,1.0,1.0,0.0,132.99436950683594,130.0,30880.373046875,0.0,1893.716064453125,1.0,282.7560119628906,284.624267578125,291.741943359375,293.7818298339844,293.1499938964844,293.1499938964844,282.45001220703125,35253.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099637031555176,1.0,0.0,0.0,3.954825878143311,3.954852819442749,1.0436335742269875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.9775390625,0.0,1893.43359375,1895.4371337890625,0.0,2562.859130859375,0.9732982516288756,1.0,0.0,3.0,1.0,0.0
12303780,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8819386959075928,0.3975630402565002,0.3594386875629425,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.9990000128746032,0.6400439143180847,0.5489856600761414,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.8630325794219971,0.3724197447299957,0.2621375024318695,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7915058732032776,0.2842904031276703,0.2717311978340149,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.7009455561637878,0.1946628093719482,0.8893553614616394,285.5426330566406,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.25445556640625,285.54119873046875,1.0,0.5317268371582031,1.0,1.0,0.0,1.0,-2.799421548843384,2.799415349960327,6.297535492194584e-06,2.1607351303100586,1.0,1.0,0.0,132.38941955566406,118.0,31696.95703125,0.0,1885.1812744140625,1.0,282.4559631347656,284.3660888671875,291.7691650390625,293.8731384277344,293.1499938964844,293.1499938964844,282.1499938964844,35555.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827119767665863,1.0,0.0,0.0,3.971708297729492,3.9717354774475098,1.052562652148481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.52783203125,0.0,1917.7852783203125,1895.4371337890625,0.0,2721.64990234375,0.9773141145706176,1.0,0.0,3.0,1.0,0.0
12303840,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8819386959075928,0.3975630402565002,0.3594386875629425,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424499511719,0.9990000128746032,0.6400439143180847,0.5489856600761414,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.8630325794219971,0.3724197447299957,0.2621375024318695,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7915058732032776,0.2842904031276703,0.2717311978340149,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.7009455561637878,0.1946628093719482,0.8893553614616394,285.5426330566406,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.25445556640625,285.54119873046875,1.0,0.5317268371582031,1.0,1.0,0.0,1.0,-2.799421548843384,2.799415349960327,6.297535492194584e-06,2.1607351303100586,1.0,1.0,0.0,132.38941955566406,118.0,31696.95703125,0.0,1885.1812744140625,1.0,282.4559631347656,284.3660888671875,291.7691650390625,293.8731384277344,293.1499938964844,293.1499938964844,282.1499938964844,35555.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827119767665863,1.0,0.0,0.0,3.971708297729492,3.9717354774475098,1.052562652148481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.52783203125,0.0,1917.7852783203125,1895.4371337890625,0.0,2721.64990234375,0.9773141145706176,1.0,0.0,3.0,1.0,0.0
12303900,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.8842473030090332,0.3972496688365936,0.3592097163200378,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9990000128746032,0.640486478805542,0.544449508190155,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8651500940322876,0.3720375597476959,0.2618964314460754,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.793899416923523,0.2844178378582001,0.2718670070171356,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.7024943232536316,0.194258227944374,0.8875272870063782,285.37896728515625,284.95001220703125,296.7534484863281,288.71942138671875,296.75213623046875,297.24298095703125,285.3697814941406,1.0,0.5295274257659912,1.0,1.0,0.0,1.0,-2.791377782821656,2.791371583938598,6.261553153308341e-06,2.1545982360839844,1.0,1.0,0.0,130.7689971923828,118.0,32481.0234375,0.0,1864.8487548828125,1.0,282.1932678222656,284.1615295410156,291.8061828613281,294.0086975097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368085026741028,1.0,0.0,0.0,3.97737979888916,3.9774069786071777,1.055570805874595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1083984375,0.0,1926.0128173828125,1895.4371337890625,0.0,2811.912353515625,0.9786631464958192,1.0,0.0,3.0,1.0,0.0
12303960,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8873932957649231,0.3968323767185211,0.3587555289268493,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.9990000128746032,0.6412670016288757,0.5381443500518799,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.8680925965309143,0.3715589940547943,0.26151043176651,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7970568537712097,0.2844583988189697,0.2718439698219299,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.7047200798988342,0.1937993913888931,0.8851473331451416,285.3296203613281,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2313232421875,285.3280639648437,1.0,0.5264898538589478,1.0,1.0,0.0,1.0,-2.7799079418182373,2.7799017429351807,6.210294031916419e-06,2.1457879543304443,1.0,1.0,0.0,128.52296447753906,121.0,32521.50390625,0.0,1836.3497314453125,1.0,282.1559753417969,284.11083984375,291.78436279296875,293.93994140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400330543518066,1.0,0.0,0.0,3.981752872467041,3.9817802906036377,1.0578933142824098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.59033203125,0.0,1932.372802734375,1895.4371337890625,0.0,2842.024169921875,0.9797033071517944,1.0,0.0,3.0,1.0,0.0
12304020,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8894888162612915,0.3958728909492492,0.3578978776931762,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9990000128746032,0.6431572437286377,0.5331748127937317,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8699683547019958,0.3705041706562042,0.2607695162296295,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7995707988739014,0.2844504714012146,0.2718172967433929,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7058226466178894,0.1929015517234802,0.8808752298355103,285.1268920898437,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.210205078125,285.125732421875,1.0,0.5238604545593262,1.0,1.0,0.0,1.0,-2.7668323516845703,2.7668261528015137,6.151572961243801e-06,2.135491847991944,1.0,1.0,0.0,126.60965728759766,124.0,33439.5078125,0.0,1807.1895751953125,1.0,281.8558349609375,283.8623046875,291.8045959472656,294.0126647949219,293.1499938964844,293.1499938964844,281.54998779296875,35842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509215116500854,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.55078125,0.0,1941.07958984375,1895.4371337890625,0.0,2943.902587890625,0.9811235666275024,1.0,0.0,3.0,1.0,0.0
12304080,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8894888162612915,0.3958728909492492,0.3578978776931762,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9990000128746032,0.6431572437286377,0.5331748127937317,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8699683547019958,0.3705041706562042,0.2607695162296295,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7995707988739014,0.2844504714012146,0.2718172967433929,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7058226466178894,0.1929015517234802,0.8808752298355103,285.1268920898437,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.210205078125,285.125732421875,1.0,0.5238604545593262,1.0,1.0,0.0,1.0,-2.7668323516845703,2.7668261528015137,6.151572961243801e-06,2.135491847991944,1.0,1.0,0.0,126.60965728759766,124.0,33439.5078125,0.0,1807.1895751953125,1.0,281.8558349609375,283.8623046875,291.8045959472656,294.0126647949219,293.1499938964844,293.1499938964844,281.54998779296875,35842.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509215116500854,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.55078125,0.0,1941.07958984375,1895.4371337890625,0.0,2943.902587890625,0.9811235666275024,1.0,0.0,3.0,1.0,0.0
12304140,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8886266946792603,0.3946575224399566,0.3568738996982574,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6442413330078125,0.5331555604934692,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8690357804298401,0.3692370057106018,0.2599276602268219,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7994611263275146,0.2842834591865539,0.2716988027095794,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7046259045600891,0.1919197291135788,0.8766095042228699,284.929931640625,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.19049072265625,284.928955078125,1.0,0.5227822661399841,1.0,1.0,0.0,1.0,-2.759294033050537,2.75928807258606,6.118000328569906e-06,2.1296279430389404,0.9993855953216552,0.9993855953216552,0.0,126.3261947631836,127.0,34434.4375,0.0,1794.3438720703125,1.0,281.55584716796875,283.6200866699219,291.8291320800781,294.0953369140625,293.1499938964844,293.1499938964844,281.25,35923.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616651296615601,1.0,0.0,0.0,3.990876436233521,3.990904092788696,1.0627469464452588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.966796875,0.0,1945.8857421875,1895.4371337890625,0.0,3044.62255859375,0.9818841814994812,1.0,0.0,3.0,1.0,0.0
12304200,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8886266946792603,0.3946575224399566,0.3568738996982574,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.6442413330078125,0.5331555604934692,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8690357804298401,0.3692370057106018,0.2599276602268219,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7994611263275146,0.2842834591865539,0.2716988027095794,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7046259045600891,0.1919197291135788,0.8766095042228699,284.929931640625,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.19049072265625,284.928955078125,1.0,0.5227822661399841,1.0,1.0,0.0,1.0,-2.759294033050537,2.75928807258606,6.118000328569906e-06,2.1296279430389404,0.9993855953216552,0.9993855953216552,0.0,126.3261947631836,127.0,34434.4375,0.0,1794.3438720703125,1.0,281.55584716796875,283.6200866699219,291.8291320800781,294.0953369140625,293.1499938964844,293.1499938964844,281.25,35923.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616651296615601,1.0,0.0,0.0,3.990876436233521,3.990904092788696,1.0627469464452588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.966796875,0.0,1945.8857421875,1895.4371337890625,0.0,3044.62255859375,0.9818841814994812,1.0,0.0,3.0,1.0,0.0
12304260,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8857108950614929,0.3932009935379028,0.3556666672229767,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.9990000128746032,0.6443303823471069,0.5364774465560913,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.8661821484565735,0.3677999973297119,0.2589867711067199,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7975385189056396,0.2839737236499786,0.2714795172214508,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.7017521262168884,0.190791368484497,0.8719213008880615,284.7406616210937,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.1718444824219,284.7397155761719,1.0,0.5227696895599365,1.0,1.0,0.0,1.0,-2.7548046112060547,2.754798650741577,6.098060566728236e-06,2.126140832901001,0.9949876070022584,0.9949876070022584,0.0,127.11117553710938,130.0,35545.62890625,0.0,1791.2027587890625,1.0,281.2558288574219,283.3877258300781,291.8548583984375,294.1883239746094,293.1499938964844,293.1499938964844,280.95001220703125,36076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734232187271118,1.0,0.0,0.0,3.988558053970337,3.9885854721069336,1.0615125347612777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.6728515625,0.0,1944.0858154296875,1895.4371337890625,0.0,3154.919677734375,0.981445610523224,1.0,0.0,3.0,1.0,0.0
12304320,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8857108950614929,0.3932009935379028,0.3556666672229767,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.9990000128746032,0.6443303823471069,0.5364774465560913,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.8661821484565735,0.3677999973297119,0.2589867711067199,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7975385189056396,0.2839737236499786,0.2714795172214508,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.7017521262168884,0.190791368484497,0.8719213008880615,284.7406616210937,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.1718444824219,284.7397155761719,1.0,0.5227696895599365,1.0,1.0,0.0,1.0,-2.7548046112060547,2.754798650741577,6.098060566728236e-06,2.126140832901001,0.9949876070022584,0.9949876070022584,0.0,127.11117553710938,130.0,35545.62890625,0.0,1791.2027587890625,1.0,281.2558288574219,283.3877258300781,291.8548583984375,294.1883239746094,293.1499938964844,293.1499938964844,280.95001220703125,36076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734232187271118,1.0,0.0,0.0,3.988558053970337,3.9885854721069336,1.0615125347612777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.6728515625,0.0,1944.0858154296875,1895.4371337890625,0.0,3154.919677734375,0.981445610523224,1.0,0.0,3.0,1.0,0.0
12304380,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.881283164024353,0.3914690315723419,0.354248970746994,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.9990000128746032,0.643386960029602,0.5422408580780029,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.8619627356529236,0.3661903440952301,0.2579488158226013,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.794282853603363,0.2835074663162231,0.271145224571228,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.6975725293159485,0.1894734352827072,0.8665601015090942,284.55206298828125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1537170410156,284.5511779785156,1.0,0.5234511494636536,1.0,1.0,0.0,1.0,-2.751934051513672,2.7519280910491943,6.085334007366328e-06,2.1239137649536133,0.9880802631378174,0.9880802631378174,0.0,128.66806030273438,133.0,36632.63671875,0.0,1794.1474609375,1.0,280.95587158203125,283.15753173828125,291.87420654296875,294.27618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36247.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859268426895142,1.0,0.0,0.0,3.979981660842896,3.980009078979492,1.0569524420134258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.1064453125,0.0,1934.23291015625,1895.4371337890625,0.0,3272.095703125,0.9796050786972046,1.0,0.0,3.0,1.0,0.0
12304440,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.881283164024353,0.3914690315723419,0.354248970746994,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.9990000128746032,0.643386960029602,0.5422408580780029,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.8619627356529236,0.3661903440952301,0.2579488158226013,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.794282853603363,0.2835074663162231,0.271145224571228,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.6975725293159485,0.1894734352827072,0.8665601015090942,284.55206298828125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1537170410156,284.5511779785156,1.0,0.5234511494636536,1.0,1.0,0.0,1.0,-2.751934051513672,2.7519280910491943,6.085334007366328e-06,2.1239137649536133,0.9880802631378174,0.9880802631378174,0.0,128.66806030273438,133.0,36632.63671875,0.0,1794.1474609375,1.0,280.95587158203125,283.15753173828125,291.87420654296875,294.27618408203125,293.1499938964844,293.1499938964844,280.6499938964844,36247.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859268426895142,1.0,0.0,0.0,3.979981660842896,3.980009078979492,1.0569524420134258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.1064453125,0.0,1934.23291015625,1895.4371337890625,0.0,3272.095703125,0.9796050786972046,1.0,0.0,3.0,1.0,0.0
12304500,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.8787276148796082,0.3904954791069031,0.3535015285015106,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.9990000128746032,0.6425503492355347,0.5457346439361572,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070739746094,0.8595573902130127,0.3653343319892883,0.2574215531349182,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.7923443913459778,0.2832231521606445,0.2709566652774811,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122009277344,0.6951565146446228,0.1887490451335907,0.8636717200279236,284.40655517578125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1449890136719,284.397705078125,1.0,0.5239696502685547,1.0,1.0,0.0,1.0,-2.7509028911590576,2.75089693069458,6.080760613258462e-06,2.1231112480163574,0.9830499887466432,0.9830499887466432,0.0,129.6464080810547,133.0,37591.4921875,0.0,1797.1689453125,1.0,280.6932067871094,282.9702453613281,291.9082336425781,294.41961669921875,293.1499938964844,293.1499938964844,280.6499938964844,36351.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948498964309692,1.0,0.0,0.0,3.973222494125366,3.973249673843384,1.0533652812227956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.43701171875,0.0,1926.2381591796875,1895.4371337890625,0.0,3355.5322265625,0.97811359167099,1.0,0.0,3.0,1.0,0.0
12304560,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.8757420182228088,0.3893962204456329,0.3525646924972534,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.9990000128746032,0.6414335370063782,0.5497773289680481,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.8568028807640076,0.3644039034843445,0.256804347038269,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638916015625,0.7900607585906982,0.2828753888607025,0.2706777155399322,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.692398726940155,0.1879559904336929,0.8604072332382202,284.3636779785156,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1359558105469,284.3628234863281,1.0,0.5245563387870789,1.0,1.0,0.0,1.0,-2.7496354579925537,2.749629259109497,6.0751449382223655e-06,2.122127056121826,0.9786643981933594,0.9786643981933594,0.0,130.78396606445312,121.0,37682.109375,0.0,1800.57421875,1.0,280.65582275390625,282.92926025390625,291.8851013183594,294.3538513183594,293.1499938964844,293.1499938964844,280.3500061035156,36439.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898448646068573,1.0,0.0,0.0,3.964397430419922,3.96442461013794,1.0486912742635468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.44775390625,0.0,1915.462158203125,1895.4371337890625,0.0,3389.119140625,0.976195991039276,1.0,0.0,3.0,1.0,0.0
12304620,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8760003447532654,0.3869699537754059,0.3504395186901092,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9990000128746032,0.6394631266593933,0.5459876656532288,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.8572279810905457,0.3623958528041839,0.2554209530353546,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.7911535501480103,0.2820351123809814,0.269896924495697,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.6918801069259644,0.1862272024154663,0.8526804447174072,284.16534423828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1202697753906,284.16357421875,1.0,0.5204917192459106,1.0,1.0,0.0,1.0,-2.730664014816284,2.730658054351806,5.991999842080986e-06,2.107672452926636,0.9665595889091492,0.9665595889091492,0.0,128.99424743652344,109.0,38513.73046875,0.0,1763.526611328125,1.0,280.3560485839844,282.6943664550781,291.8863525390625,294.41375732421875,293.1499938964844,293.1499938964844,280.04998779296875,36663.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102845191955566,1.0,0.0,0.0,3.940715074539185,3.940742015838623,1.0361993645346956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.80419921875,0.0,1886.6513671875,1895.4371337890625,0.0,3499.244140625,0.9709802865982056,1.0,0.0,3.0,1.0,0.0
12304680,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.8760003447532654,0.3869699537754059,0.3504395186901092,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9990000128746032,0.6394631266593933,0.5459876656532288,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.8572279810905457,0.3623958528041839,0.2554209530353546,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.7911535501480103,0.2820351123809814,0.269896924495697,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.6918801069259644,0.1862272024154663,0.8526804447174072,284.16534423828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1202697753906,284.16357421875,1.0,0.5204917192459106,1.0,1.0,0.0,1.0,-2.730664014816284,2.730658054351806,5.991999842080986e-06,2.107672452926636,0.9665595889091492,0.9665595889091492,0.0,128.99424743652344,109.0,38513.73046875,0.0,1763.526611328125,1.0,280.3560485839844,282.6943664550781,291.8863525390625,294.41375732421875,293.1499938964844,293.1499938964844,280.04998779296875,36663.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102845191955566,1.0,0.0,0.0,3.940715074539185,3.940742015838623,1.0361993645346956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.80419921875,0.0,1886.6513671875,1895.4371337890625,0.0,3499.244140625,0.9709802865982056,1.0,0.0,3.0,1.0,0.0
12304740,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.8808945417404175,0.3842279314994812,0.3479284048080444,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.9990000128746032,0.6390222907066345,0.5332562327384949,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.8621105551719666,0.3601646423339844,0.2538062632083893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.7965020537376404,0.281005322933197,0.2688286900520324,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95556640625,0.6951898336410522,0.1844489723443985,0.8440368175506592,283.95428466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1064453125,283.9520263671875,1.0,0.512998640537262,1.0,1.0,0.0,1.0,-2.698744535446167,2.698738574981689,5.85262250751839e-06,2.082982063293457,0.9515518546104432,0.9515518546104432,0.0,124.17090606689452,112.0,39224.03125,0.0,1693.90234375,1.0,280.05621337890625,282.4584045410156,291.8783264160156,294.4545288085937,293.1499938964844,293.1499938964844,279.75,36934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206374287605286,1.0,0.0,0.0,3.907151937484741,3.9071786403656006,1.0186238341702849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.5478515625,0.0,1846.01025390625,1895.4371337890625,0.0,3595.039794921875,0.9635738134384156,1.0,0.0,3.0,1.0,0.0
12304800,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.8808945417404175,0.3842279314994812,0.3479284048080444,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.9990000128746032,0.6390222907066345,0.5332562327384949,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95440673828125,0.8621105551719666,0.3601646423339844,0.2538062632083893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.7965020537376404,0.281005322933197,0.2688286900520324,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95556640625,0.6951898336410522,0.1844489723443985,0.8440368175506592,283.95428466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1064453125,283.9520263671875,1.0,0.512998640537262,1.0,1.0,0.0,1.0,-2.698744535446167,2.698738574981689,5.85262250751839e-06,2.082982063293457,0.9515518546104432,0.9515518546104432,0.0,124.17090606689452,112.0,39224.03125,0.0,1693.90234375,1.0,280.05621337890625,282.4584045410156,291.8783264160156,294.4545288085937,293.1499938964844,293.1499938964844,279.75,36934.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206374287605286,1.0,0.0,0.0,3.907151937484741,3.9071786403656006,1.0186238341702849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.5478515625,0.0,1846.01025390625,1895.4371337890625,0.0,3595.039794921875,0.9635738134384156,1.0,0.0,3.0,1.0,0.0
12304860,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7490539550781,0.8821942806243896,0.3813740015029907,0.3453699350357055,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.748779296875,0.9990000128746032,0.6392967700958252,0.5270498394966125,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.863631546497345,0.3578702211380005,0.2521901726722717,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494201660156,0.7986043691635132,0.2799009680747986,0.2677489519119262,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.6958196759223938,0.1828212141990661,0.836340606212616,283.7490234375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.0955810546875,283.74725341796875,1.0,0.508615255355835,1.0,1.0,0.0,1.0,-2.6757073402404785,2.67570161819458,5.752411198045593e-06,2.0648555755615234,0.9344543218612672,0.9344543218612672,0.0,121.57603454589844,112.0,39965.0390625,0.0,1648.626708984375,1.0,279.757568359375,282.232177734375,291.86920166015625,294.4928894042969,293.1499938964844,293.1499938964844,279.75,37248.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929581105709076,1.0,0.0,0.0,3.863685846328736,3.863712310791016,9.960861007130006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.24609375,0.0,1794.0438232421875,1895.4371337890625,0.0,3677.301025390625,0.9539803862571716,1.0,0.0,3.0,1.0,0.0
12304920,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74761962890625,0.8821728825569153,0.3812641203403473,0.3452601730823517,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74737548828125,0.9990000128746032,0.6393042802810669,0.5269197821617126,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.8636241555213928,0.3577816486358642,0.2521214783191681,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.7986247539520264,0.2798588573932647,0.2677027881145477,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.6957889199256897,0.1827578246593475,0.8360301852226257,283.7475891113281,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.0951843261719,283.7460632324219,1.0,0.5084730982780457,1.0,1.0,0.0,1.0,-2.674907684326172,2.674901962280273,5.748953753936803e-06,2.064228773117065,0.9337943196296692,0.9337943196296692,0.0,121.51063537597656,115.0,39953.4921875,0.0,1647.18017578125,1.0,279.7565002441406,282.231201171875,291.8659362792969,294.4862976074219,293.1499938964844,293.1499938964844,279.45001220703125,37258.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295368790626526,1.0,0.0,0.0,3.861674308776856,3.861700773239136,9.950492767529795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.64306640625,0.0,1791.6268310546875,1895.4371337890625,0.0,3676.895751953125,0.9535356163978576,1.0,0.0,3.0,1.0,0.0
12304980,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526123046875,0.8803166747093201,0.3781620860099792,0.3425115942955017,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55242919921875,0.9990000128746032,0.6387045979499817,0.5259667634963989,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526428222656,0.8622075319290161,0.3553296029567718,0.2504219710826874,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528564453125,0.7979384660720825,0.27862149477005,0.2665497958660126,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5533447265625,0.6939783096313477,0.1810588538646698,0.828428328037262,283.5525817871094,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.0852966308594,283.5514831542969,1.0,0.5057865381240845,1.0,1.0,0.0,1.0,-2.6578917503356934,2.657886028289795,5.675633474311326e-06,2.050898551940918,0.9135278463363647,0.9135278463363647,0.0,120.63272094726562,118.0,40690.890625,0.0,1618.903564453125,1.0,279.45684814453125,282.0159606933594,291.8548583984375,294.5201110839844,293.1499938964844,293.1499938964844,279.1499938964844,37635.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937754452228546,1.0,0.0,0.0,3.802286386489868,3.802312135696411,9.646792022977024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.37255859375,0.0,1722.03466796875,1895.4371337890625,0.0,3752.0068359375,0.9404349327087402,1.0,0.0,3.0,1.0,0.0
12305040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526123046875,0.8803166747093201,0.3781620860099792,0.3425115942955017,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55242919921875,0.9990000128746032,0.6387045979499817,0.5259667634963989,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526428222656,0.8622075319290161,0.3553296029567718,0.2504219710826874,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528564453125,0.7979384660720825,0.27862149477005,0.2665497958660126,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5533447265625,0.6939783096313477,0.1810588538646698,0.828428328037262,283.5525817871094,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.0852966308594,283.5514831542969,1.0,0.5057865381240845,1.0,1.0,0.0,1.0,-2.6578917503356934,2.657886028289795,5.675633474311326e-06,2.050898551940918,0.9135278463363647,0.9135278463363647,0.0,120.63272094726562,118.0,40690.890625,0.0,1618.903564453125,1.0,279.45684814453125,282.0159606933594,291.8548583984375,294.5201110839844,293.1499938964844,293.1499938964844,279.1499938964844,37635.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937754452228546,1.0,0.0,0.0,3.802286386489868,3.802312135696411,9.646792022977024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.37255859375,0.0,1722.03466796875,1895.4371337890625,0.0,3752.0068359375,0.9404349327087402,1.0,0.0,3.0,1.0,0.0
12305100,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4115295410156,0.8786370754241943,0.37659952044487,0.3411679267883301,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.9990000128746032,0.638022243976593,0.5268537998199463,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.411865234375,0.8607907891273499,0.3541010022163391,0.2495991289615631,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41339111328125,0.7968975901603699,0.2779848873615265,0.2659856379032135,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.41748046875,0.692440390586853,0.1801876872777938,0.8246707916259766,283.4113464355469,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.0806579589844,283.40185546875,1.0,0.504963755607605,1.0,1.0,0.0,1.0,-2.6511592864990234,2.651153564453125,5.646732915920438e-06,2.045614242553711,0.9019114971160888,0.9019114971160888,0.0,120.64178466796876,118.0,41485.48828125,0.0,1609.4136962890625,1.0,279.1977233886719,281.84625244140625,291.874267578125,294.63848876953125,293.1499938964844,293.1499938964844,279.1499938964844,37860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441170692443848,1.0,0.0,0.0,3.766828775405884,3.766854286193848,9.467711947763746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.63916015625,0.0,1681.4398193359375,1895.4371337890625,0.0,3809.81298828125,0.932595670223236,1.0,0.0,3.0,1.0,0.0
