time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305160,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36846923828125,0.8763400316238403,0.3749891817569732,0.3397190570831299,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36834716796875,0.9990000128746032,0.6370171904563904,0.528679609298706,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.36846923828125,0.8588061332702637,0.3528238832950592,0.2487145662307739,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.7953073382377625,0.2773030698299408,0.2653585374355316,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36895751953125,0.6903901696205139,0.1792651563882827,0.8206694722175598,283.3684387207031,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.07568359375,283.3678283691406,1.0,0.5043994188308716,1.0,1.0,0.0,1.0,-2.644986152648926,2.644980430603028,5.620301635644864e-06,2.040770530700684,0.8908864855766296,0.8908864855766296,0.0,120.93698120117188,121.0,41399.03515625,0.0,1602.0419921875,1.0,279.15728759765625,281.8131408691406,291.8434753417969,294.5530700683594,293.1499938964844,293.1499938964844,279.45001220703125,38074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456890821456908,1.0,0.0,0.0,3.7265641689300537,3.7265892028808594,9.266387905881856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.30029296875,0.0,1635.875244140625,1895.4371337890625,0.0,3824.0439453125,0.9237651228904724,1.0,0.0,3.0,1.0,0.0
12305220,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740661621094,0.872931718826294,0.3737074136734009,0.3380498588085174,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5745544433594,0.9990000128746032,0.6363556981086731,0.5321816802024841,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.573974609375,0.8557518124580383,0.3517472743988037,0.2476533502340316,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.57354736328125,0.7928820848464966,0.2769660055637359,0.2647503614425659,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723876953125,0.686957061290741,0.1781304329633712,0.8146308064460754,283.5741271972656,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0736389160156,283.5770568847656,1.0,0.5040619373321533,1.0,1.0,0.0,1.0,-2.6379175186157227,2.637912034988404,5.589854026766261e-06,2.0350983142852783,0.8741451501846313,0.8741451501846313,0.0,121.67318725585938,124.0,40030.09765625,0.0,1595.4306640625,1.0,279.44244384765625,282.0606994628906,291.74102783203125,294.2978515625,293.1499938964844,293.1499938964844,279.75,38121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284336566925048,1.0,0.0,0.0,3.646733045578003,3.6467573642730713,8.873628871697292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.3349609375,0.0,1545.3978271484375,1895.4371337890625,0.0,3666.775390625,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12305280,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740661621094,0.872931718826294,0.3737074136734009,0.3380498588085174,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5745544433594,0.9990000128746032,0.6363556981086731,0.5321816802024841,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.573974609375,0.8557518124580383,0.3517472743988037,0.2476533502340316,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.57354736328125,0.7928820848464966,0.2769660055637359,0.2647503614425659,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5723876953125,0.686957061290741,0.1781304329633712,0.8146308064460754,283.5741271972656,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0736389160156,283.5770568847656,1.0,0.5040619373321533,1.0,1.0,0.0,1.0,-2.6379175186157227,2.637912034988404,5.589854026766261e-06,2.0350983142852783,0.8741451501846313,0.8741451501846313,0.0,121.67318725585938,124.0,40030.09765625,0.0,1595.4306640625,1.0,279.44244384765625,282.0606994628906,291.74102783203125,294.2978515625,293.1499938964844,293.1499938964844,279.75,38121.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284336566925048,1.0,0.0,0.0,3.646733045578003,3.6467573642730713,8.873628871697292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.3349609375,0.0,1545.3978271484375,1895.4371337890625,0.0,3666.775390625,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12305340,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016357421875,0.8714753985404968,0.3739028871059418,0.3380060493946075,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021850585937,0.9990000128746032,0.6373245120048523,0.5347567796707153,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8015441894531,0.8544065952301025,0.3519820272922516,0.2476533502340316,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80108642578125,0.7920515537261963,0.2776506245136261,0.2652203738689422,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997741699219,0.6852076649665833,0.1778774410486221,0.8127354383468628,283.8017272949219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.08056640625,283.8049621582031,1.0,0.5048235058784485,1.0,1.0,0.0,1.0,-2.639239549636841,2.639234066009521,5.595120001089526e-06,2.0359530448913574,0.8606389760971069,0.8606389760971069,0.0,122.44630432128906,127.0,38718.078125,0.0,1600.767578125,1.0,279.7414245605469,282.3269958496094,291.7124328613281,294.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,38003.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092488884925842,1.0,0.0,0.0,3.5710105895996094,3.5710341930389404,8.508941959917138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.50830078125,0.0,1461.7196044921875,1895.4371337890625,0.0,3489.6318359375,0.8891091346740723,1.0,0.0,3.0,1.0,0.0
12305400,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8016357421875,0.8714753985404968,0.3739028871059418,0.3380060493946075,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8021850585937,0.9990000128746032,0.6373245120048523,0.5347567796707153,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8015441894531,0.8544065952301025,0.3519820272922516,0.2476533502340316,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80108642578125,0.7920515537261963,0.2776506245136261,0.2652203738689422,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997741699219,0.6852076649665833,0.1778774410486221,0.8127354383468628,283.8017272949219,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.08056640625,283.8049621582031,1.0,0.5048235058784485,1.0,1.0,0.0,1.0,-2.639239549636841,2.639234066009521,5.595120001089526e-06,2.0359530448913574,0.8606389760971069,0.8606389760971069,0.0,122.44630432128906,127.0,38718.078125,0.0,1600.767578125,1.0,279.7414245605469,282.3269958496094,291.7124328613281,294.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,38003.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092488884925842,1.0,0.0,0.0,3.5710105895996094,3.5710341930389404,8.508941959917138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.50830078125,0.0,1461.7196044921875,1895.4371337890625,0.0,3489.6318359375,0.8891091346740723,1.0,0.0,3.0,1.0,0.0
12305460,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.8704587817192078,0.374658852815628,0.3386114239692688,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9990000128746032,0.6391918659210205,0.5375775694847107,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02880859375,0.8535639643669128,0.3528870642185211,0.2482052147388458,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283508300781,0.7917514443397522,0.2789174318313598,0.2663251757621765,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.6842315196990967,0.1782003939151764,0.8137588500976562,284.02899169921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.09234619140625,284.0321960449219,1.0,0.506537675857544,1.0,1.0,0.0,1.0,-2.6465723514556885,2.64656662940979,5.626008714898489e-06,2.0414907932281494,0.8501572608947754,0.8501572608947754,0.0,123.50586700439452,130.0,37524.796875,0.0,1615.8768310546875,1.0,280.0407409667969,282.59478759765625,291.70513916015625,294.08184814453125,293.1499938964844,293.1499938964844,280.3500061035156,37778.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892388105392456,1.0,0.0,0.0,3.503379821777344,3.503402709960937,8.189695108740125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.427734375,0.0,1388.8553466796875,1895.4371337890625,0.0,3332.533935546875,0.8739451766014099,1.0,0.0,3.0,1.0,0.0
12305520,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.8704587817192078,0.374658852815628,0.3386114239692688,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9990000128746032,0.6391918659210205,0.5375775694847107,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02880859375,0.8535639643669128,0.3528870642185211,0.2482052147388458,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283508300781,0.7917514443397522,0.2789174318313598,0.2663251757621765,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.6842315196990967,0.1782003939151764,0.8137588500976562,284.02899169921875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.09234619140625,284.0321960449219,1.0,0.506537675857544,1.0,1.0,0.0,1.0,-2.6465723514556885,2.64656662940979,5.626008714898489e-06,2.0414907932281494,0.8501572608947754,0.8501572608947754,0.0,123.50586700439452,130.0,37524.796875,0.0,1615.8768310546875,1.0,280.0407409667969,282.59478759765625,291.70513916015625,294.08184814453125,293.1499938964844,293.1499938964844,280.3500061035156,37778.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892388105392456,1.0,0.0,0.0,3.503379821777344,3.503402709960937,8.189695108740125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.427734375,0.0,1388.8553466796875,1895.4371337890625,0.0,3332.533935546875,0.8739451766014099,1.0,0.0,3.0,1.0,0.0
12305580,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508850097656,0.8693546652793884,0.3757161498069763,0.3395323157310486,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.9990000128746032,0.6414847373962402,0.5410817265510559,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25079345703125,0.8527344465255737,0.3541875779628753,0.249075636267662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.7914976477622986,0.2805277109146118,0.2678109109401703,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.6835130453109741,0.1788838356733322,0.8166500926017761,284.2509765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.10626220703125,284.2540588378906,1.0,0.5090259909629822,1.0,1.0,0.0,1.0,-2.658191680908203,2.6581859588623047,5.675335160049144e-06,2.050365209579468,0.8425958752632141,0.8425958752632141,0.0,124.919921875,133.0,36472.77734375,0.0,1638.771484375,1.0,280.34014892578125,282.86334228515625,291.69970703125,294.01080322265625,293.1499938964844,293.1499938964844,280.6499938964844,37480.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781446218490601,1.0,0.0,0.0,3.4467601776123047,3.44678258895874,7.927120577733149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.7529296875,0.0,1329.0518798828125,1895.4371337890625,0.0,3199.190185546875,0.8611853122711182,1.0,0.0,3.0,1.0,0.0
12305640,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508850097656,0.8693546652793884,0.3757161498069763,0.3395323157310486,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.9990000128746032,0.6414847373962402,0.5410817265510559,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25079345703125,0.8527344465255737,0.3541875779628753,0.249075636267662,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503662109375,0.7914976477622986,0.2805277109146118,0.2678109109401703,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.6835130453109741,0.1788838356733322,0.8166500926017761,284.2509765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.10626220703125,284.2540588378906,1.0,0.5090259909629822,1.0,1.0,0.0,1.0,-2.658191680908203,2.6581859588623047,5.675335160049144e-06,2.050365209579468,0.8425958752632141,0.8425958752632141,0.0,124.919921875,133.0,36472.77734375,0.0,1638.771484375,1.0,280.34014892578125,282.86334228515625,291.69970703125,294.01080322265625,293.1499938964844,293.1499938964844,280.6499938964844,37480.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781446218490601,1.0,0.0,0.0,3.4467601776123047,3.44678258895874,7.927120577733149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.7529296875,0.0,1329.0518798828125,1895.4371337890625,0.0,3199.190185546875,0.8611853122711182,1.0,0.0,3.0,1.0,0.0
12305700,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.8686454892158508,0.3762969970703125,0.3400267362594604,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.9990000128746032,0.642688512802124,0.5431906580924988,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001159667969,0.8522048592567444,0.3549211919307709,0.2495674192905426,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.7912639379501343,0.2814036905765533,0.2686235010623932,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937072753906,0.6831170320510864,0.1793053299188614,0.8184994459152222,284.4007568359375,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.1133117675781,284.4119567871094,1.0,0.510503351688385,1.0,1.0,0.0,1.0,-2.6651084423065186,2.66510272026062,5.7048373491852544e-06,2.055666208267212,0.8403763175010681,0.8403763175010681,0.0,125.77312469482422,133.0,35592.3515625,0.0,1652.5369873046875,1.0,280.59259033203125,283.0549011230469,291.67010498046875,293.8811340332031,293.1499938964844,293.1499938964844,280.6499938964844,37298.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694164752960205,1.0,0.0,0.0,3.4229273796081543,3.4229495525360107,7.817874347892939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3232421875,0.0,1304.021728515625,1895.4371337890625,0.0,3117.336669921875,0.8558182120323181,1.0,0.0,3.0,1.0,0.0
12305760,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.8680376410484314,0.3769721090793609,0.3406560122966766,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.9990000128746032,0.6439720988273621,0.545335054397583,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.851764976978302,0.3557483255863189,0.2501532435417175,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.791109561920166,0.2823518812656402,0.2695306837558746,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652099609375,0.6828200817108154,0.1797946244478225,0.8207274675369263,284.4669494628906,284.95001220703125,296.8948059082031,288.7381591796875,296.89569091796875,297.12066650390625,284.46978759765625,1.0,0.5121220350265503,1.0,1.0,0.0,1.0,-2.6729116439819336,2.672905921936035,5.738223535445286e-06,2.061651468276977,0.8378671407699585,0.8378671407699585,0.0,126.67105102539062,136.0,35460.91015625,0.0,1667.8494873046875,1.0,280.63970947265625,283.1246643066406,291.6884460449219,293.9385986328125,293.1499938964844,293.1499938964844,280.95001220703125,37135.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655743598937988,1.0,0.0,0.0,3.403020143508911,3.4030420780181885,7.727203978902253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.50341796875,0.0,1283.2840576171875,1895.4371337890625,0.0,3081.29345703125,0.8512457013130188,1.0,0.0,3.0,1.0,0.0
12305820,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.8665266036987305,0.3783792853355407,0.341932475566864,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.6465498805046082,0.5502399206161499,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8506444692611694,0.3574944138526916,0.2513766586780548,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.7905684113502502,0.2843264043331146,0.271413117647171,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6820822358131409,0.1808571070432663,0.8255966305732727,284.67535400390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.1347961425781,284.677978515625,1.0,0.5156853795051575,1.0,1.0,0.0,1.0,-2.6899211406707764,2.689915418624878,5.811375558550935e-06,2.0747175216674805,0.8358631134033203,0.8358631134033203,0.0,128.7083282470703,139.0,34481.6875,0.0,1701.8717041015625,1.0,280.9391784667969,283.37713623046875,291.671630859375,293.8628234863281,293.1499938964844,293.1499938964844,281.25,36767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537583351135254,1.0,0.0,0.0,3.373159646987915,3.373181104660034,7.59219005885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.4873046875,0.0,1251.73974609375,1895.4371337890625,0.0,2970.48388671875,0.8443531394004822,1.0,0.0,3.0,1.0,0.0
12305880,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.8665266036987305,0.3783792853355407,0.341932475566864,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.9990000128746032,0.6465498805046082,0.5502399206161499,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8506444692611694,0.3574944138526916,0.2513766586780548,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67486572265625,0.7905684113502502,0.2843264043331146,0.271413117647171,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6820822358131409,0.1808571070432663,0.8255966305732727,284.67535400390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.1347961425781,284.677978515625,1.0,0.5156853795051575,1.0,1.0,0.0,1.0,-2.6899211406707764,2.689915418624878,5.811375558550935e-06,2.0747175216674805,0.8358631134033203,0.8358631134033203,0.0,128.7083282470703,139.0,34481.6875,0.0,1701.8717041015625,1.0,280.9391784667969,283.37713623046875,291.671630859375,293.8628234863281,293.1499938964844,293.1499938964844,281.25,36767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537583351135254,1.0,0.0,0.0,3.373159646987915,3.373181104660034,7.59219005885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.4873046875,0.0,1251.73974609375,1895.4371337890625,0.0,2970.48388671875,0.8443531394004822,1.0,0.0,3.0,1.0,0.0
12305940,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8648744821548462,0.3799099624156952,0.3433291912078857,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6491701602935791,0.555661141872406,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8494101166725159,0.3593872189521789,0.252711534500122,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7899038791656494,0.2864154279232025,0.2734162807464599,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6812918186187744,0.1820267438888549,0.8310170769691467,284.87701416015625,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.1482238769531,284.879638671875,1.0,0.5196031332015991,1.0,1.0,0.0,1.0,-2.708637952804565,2.708631992340088,5.892436092835851e-06,2.089109420776367,0.8364952206611633,0.8364952206611633,0.0,130.9771728515625,127.0,33549.43359375,0.0,1739.8809814453125,1.0,281.2389221191406,283.6217956542969,291.6509094238281,293.7847595214844,293.1499938964844,293.1499938964844,281.54998779296875,36392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421825170516968,1.0,0.0,0.0,3.357499599456787,3.3575210571289062,7.521859970438527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.5576171875,0.0,1234.1468505859375,1895.4371337890625,0.0,2862.11328125,0.840586245059967,1.0,0.0,3.0,1.0,0.0
12306000,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8648744821548462,0.3799099624156952,0.3433291912078857,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6491701602935791,0.555661141872406,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8494101166725159,0.3593872189521789,0.252711534500122,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7899038791656494,0.2864154279232025,0.2734162807464599,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6812918186187744,0.1820267438888549,0.8310170769691467,284.87701416015625,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.1482238769531,284.879638671875,1.0,0.5196031332015991,1.0,1.0,0.0,1.0,-2.708637952804565,2.708631992340088,5.892436092835851e-06,2.089109420776367,0.8364952206611633,0.8364952206611633,0.0,130.9771728515625,127.0,33549.43359375,0.0,1739.8809814453125,1.0,281.2389221191406,283.6217956542969,291.6509094238281,293.7847595214844,293.1499938964844,293.1499938964844,281.54998779296875,36392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421825170516968,1.0,0.0,0.0,3.357499599456787,3.3575210571289062,7.521859970438527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.5576171875,0.0,1234.1468505859375,1895.4371337890625,0.0,2862.11328125,0.840586245059967,1.0,0.0,3.0,1.0,0.0
12306060,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8695893883705139,0.3815554976463318,0.3446993827819824,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6527814269065857,0.548874020576477,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.854233980178833,0.3614031076431274,0.2540334165096283,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7951791882514954,0.2885881960391998,0.2753653824329376,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6857856512069702,0.1832907050848007,0.8361678123474121,285.0703430175781,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.160888671875,285.0716247558594,1.0,0.5183911323547363,1.0,1.0,0.0,1.0,-2.7122702598571777,2.71226453781128,5.908585080760531e-06,2.092069625854492,0.8396844863891602,0.8396844863891602,0.0,129.11068725585938,130.0,32627.259765625,0.0,1736.6324462890625,1.0,281.538818359375,283.85894775390625,291.6297302246094,293.7103271484375,293.1499938964844,293.1499938964844,281.8500061035156,36020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310185074806213,1.0,0.0,0.0,3.3560264110565186,3.3560476303100586,7.515261017942976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.103515625,0.0,1230.1837158203125,1895.4371337890625,0.0,2757.928955078125,0.839948832988739,1.0,0.0,3.0,1.0,0.0
12306120,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8695893883705139,0.3815554976463318,0.3446993827819824,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6527814269065857,0.548874020576477,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.854233980178833,0.3614031076431274,0.2540334165096283,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7951791882514954,0.2885881960391998,0.2753653824329376,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6857856512069702,0.1832907050848007,0.8361678123474121,285.0703430175781,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.160888671875,285.0716247558594,1.0,0.5183911323547363,1.0,1.0,0.0,1.0,-2.7122702598571777,2.71226453781128,5.908585080760531e-06,2.092069625854492,0.8396844863891602,0.8396844863891602,0.0,129.11068725585938,130.0,32627.259765625,0.0,1736.6324462890625,1.0,281.538818359375,283.85894775390625,291.6297302246094,293.7103271484375,293.1499938964844,293.1499938964844,281.8500061035156,36020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310185074806213,1.0,0.0,0.0,3.3560264110565186,3.3560476303100586,7.515261017942976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.103515625,0.0,1230.1837158203125,1895.4371337890625,0.0,2757.928955078125,0.839948832988739,1.0,0.0,3.0,1.0,0.0
12306180,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8729068040847778,0.3833242356777191,0.3462037742137909,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.9990000128746032,0.6578364372253418,0.5450642704963684,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8577582240104675,0.3635593354701996,0.2554706633090973,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.7991467118263245,0.2908833622932434,0.2774491608142853,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.6893095970153809,0.1847944557666778,0.8423928618431091,285.2562561035156,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.17431640625,285.2577209472656,1.0,0.5192909836769104,1.0,1.0,0.0,1.0,-2.7211971282958984,2.721191167831421,5.9469903135322966e-06,2.09869384765625,0.8452697992324829,0.8452697992324829,0.0,128.30508422851562,133.0,31752.873046875,0.0,1746.186767578125,1.0,281.8388671875,284.0887756347656,291.6048583984375,293.6312866210937,293.1499938964844,293.1499938964844,282.1499938964844,35668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197392821311951,1.0,0.0,0.0,3.367759227752685,3.3677804470062256,7.56789972911065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.19189453125,0.0,1238.96142578125,1895.4371337890625,0.0,2653.154052734375,0.8422515392303467,1.0,0.0,3.0,1.0,0.0
12306240,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8729068040847778,0.3833242356777191,0.3462037742137909,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.9990000128746032,0.6578364372253418,0.5450642704963684,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8577582240104675,0.3635593354701996,0.2554706633090973,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.7991467118263245,0.2908833622932434,0.2774491608142853,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.6893095970153809,0.1847944557666778,0.8423928618431091,285.2562561035156,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.17431640625,285.2577209472656,1.0,0.5192909836769104,1.0,1.0,0.0,1.0,-2.7211971282958984,2.721191167831421,5.9469903135322966e-06,2.09869384765625,0.8452697992324829,0.8452697992324829,0.0,128.30508422851562,133.0,31752.873046875,0.0,1746.186767578125,1.0,281.8388671875,284.0887756347656,291.6048583984375,293.6312866210937,293.1499938964844,293.1499938964844,282.1499938964844,35668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197392821311951,1.0,0.0,0.0,3.367759227752685,3.3677804470062256,7.56789972911065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.19189453125,0.0,1238.96142578125,1895.4371337890625,0.0,2653.154052734375,0.8422515392303467,1.0,0.0,3.0,1.0,0.0
12306300,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.8738586902618408,0.3842323720455169,0.3469683527946472,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.9990000128746032,0.6603925228118896,0.5445064902305603,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.8588625192642212,0.3646696805953979,0.2562114596366882,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.8004904985427856,0.2920621335506439,0.27852663397789,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.6905791759490967,0.1856106221675872,0.8458874821662903,285.3905334472656,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.1809997558594,285.4001770019531,1.0,0.5202308297157288,1.0,1.0,0.0,1.0,-2.72782826423645,2.7278223037719727,5.9758890529337805e-06,2.1037514209747314,0.8494918942451477,0.8494918942451477,0.0,128.37884521484375,133.0,31010.861328125,0.0,1756.43701171875,1.0,282.0905456542969,284.2631225585937,291.5664367675781,293.5009460449219,293.1499938964844,293.1499938964844,282.1499938964844,35485.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117237687110901,1.0,0.0,0.0,3.378194808959961,3.378216028213501,7.614872856720467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.35107421875,0.0,1247.709228515625,1895.4371337890625,0.0,2579.076171875,0.8444517850875854,1.0,0.0,3.0,1.0,0.0
12306360,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.8746840953826904,0.3852309584617615,0.3478636741638183,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.9990000128746032,0.6629910469055176,0.5443882346153259,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.8598309755325317,0.365858793258667,0.2570348083972931,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8016920685768127,0.2933011054992676,0.2796876132488251,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.6917524933815002,0.1864862442016601,0.8497428297996521,285.4435729980469,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.1879577636719,285.4451599121094,1.0,0.5214534401893616,1.0,1.0,0.0,1.0,-2.7357776165008545,2.735771656036377,6.010660854371963e-06,2.109830856323242,0.8533593416213989,0.8533593416213989,0.0,128.629150390625,136.0,30951.306640625,0.0,1769.5369873046875,1.0,282.1391906738281,284.31646728515625,291.5800476074219,293.5561828613281,293.1499938964844,293.1499938964844,282.45001220703125,35330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085854649543762,1.0,0.0,0.0,3.392238140106201,3.3922595977783203,7.678315796511015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.81591796875,0.0,1260.2030029296875,1895.4371337890625,0.0,2550.173095703125,0.8473958969116211,1.0,0.0,3.0,1.0,0.0
12306420,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.8756818771362305,0.3874613046646118,0.3497823178768158,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.6682695746421814,0.5455492734909058,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8611476421356201,0.3684422969818115,0.2587808668613434,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8034876585006714,0.2959344387054443,0.282121330499649,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.6936119794845581,0.1883677244186401,0.8579986691474915,285.6587219238281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2019348144531,285.66021728515625,1.0,0.5245727896690369,1.0,1.0,0.0,1.0,-2.7544195652008057,2.754413366317749,6.092678177083144e-06,2.1241252422332764,0.8645688891410828,0.8645688891410828,0.0,129.64016723632812,139.0,30382.45703125,0.0,1802.508544921875,1.0,282.439453125,284.553466796875,291.5599975585937,293.4977722167969,293.1499938964844,293.1499938964844,282.75,34978.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985696196556091,1.0,0.0,0.0,3.429874420166016,3.429896354675293,7.849640724089113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2626953125,0.0,1294.59765625,1895.4371337890625,0.0,2458.354736328125,0.8554673790931702,1.0,0.0,3.0,1.0,0.0
12306480,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.8756818771362305,0.3874613046646118,0.3497823178768158,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.6682695746421814,0.5455492734909058,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8611476421356201,0.3684422969818115,0.2587808668613434,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8034876585006714,0.2959344387054443,0.282121330499649,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.6936119794845581,0.1883677244186401,0.8579986691474915,285.6587219238281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2019348144531,285.66021728515625,1.0,0.5245727896690369,1.0,1.0,0.0,1.0,-2.7544195652008057,2.754413366317749,6.092678177083144e-06,2.1241252422332764,0.8645688891410828,0.8645688891410828,0.0,129.64016723632812,139.0,30382.45703125,0.0,1802.508544921875,1.0,282.439453125,284.553466796875,291.5599975585937,293.4977722167969,293.1499938964844,293.1499938964844,282.75,34978.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985696196556091,1.0,0.0,0.0,3.429874420166016,3.429896354675293,7.849640724089113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2626953125,0.0,1294.59765625,1895.4371337890625,0.0,2458.354736328125,0.8554673790931702,1.0,0.0,3.0,1.0,0.0
12306540,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8762569427490234,0.3899658024311065,0.3519866168498993,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9990000128746032,0.6736670732498169,0.5479240417480469,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8620498180389404,0.3712851703166961,0.2607320249080658,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.8048644065856934,0.2987677752971649,0.2847709953784942,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.6951479911804199,0.1904114931821823,0.8671069145202637,285.8712463378906,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2164611816406,285.8725280761719,1.0,0.5284212827682495,1.0,1.0,0.0,1.0,-2.776395082473755,2.7763888835906982,6.190167368913535e-06,2.14101791381836,0.8786025643348694,0.8786025643348694,0.0,131.13525390625,142.0,29838.375,0.0,1843.318603515625,1.0,282.7398681640625,284.78668212890625,291.5404663085937,293.4452209472656,293.1499938964844,293.1499938964844,283.04998779296875,34655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790222704410553,1.0,0.0,0.0,3.4796316623687744,3.479653835296631,8.079041435848922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.82470703125,0.0,1342.16357421875,1895.4371337890625,0.0,2382.390869140625,0.8662844300270081,1.0,0.0,3.0,1.0,0.0
12306600,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8762569427490234,0.3899658024311065,0.3519866168498993,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9990000128746032,0.6736670732498169,0.5479240417480469,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8620498180389404,0.3712851703166961,0.2607320249080658,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.8048644065856934,0.2987677752971649,0.2847709953784942,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.6951479911804199,0.1904114931821823,0.8671069145202637,285.8712463378906,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2164611816406,285.8725280761719,1.0,0.5284212827682495,1.0,1.0,0.0,1.0,-2.776395082473755,2.7763888835906982,6.190167368913535e-06,2.14101791381836,0.8786025643348694,0.8786025643348694,0.0,131.13525390625,142.0,29838.375,0.0,1843.318603515625,1.0,282.7398681640625,284.78668212890625,291.5404663085937,293.4452209472656,293.1499938964844,293.1499938964844,283.04998779296875,34655.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790222704410553,1.0,0.0,0.0,3.4796316623687744,3.479653835296631,8.079041435848922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.82470703125,0.0,1342.16357421875,1895.4371337890625,0.0,2382.390869140625,0.8662844300270081,1.0,0.0,3.0,1.0,0.0
12306660,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8765024542808533,0.3926740288734436,0.3543937802314758,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9990000128746032,0.6791635155677795,0.5512151718139648,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.8626389503479004,0.3743321001529693,0.2628399729728699,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.8059254288673401,0.3017601668834686,0.287588506937027,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.6964317560195923,0.1925786882638931,0.8768534660339355,286.0812683105469,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2305603027344,286.0823974609375,1.0,0.5328176021575928,1.0,1.0,0.0,1.0,-2.8008742332458496,2.800868034362793,6.299732376646716e-06,2.1598618030548096,0.8954287767410278,0.8954287767410278,0.0,133.00323486328125,145.0,29307.005859375,0.0,1890.4224853515625,1.0,283.0404357910156,285.0168762207031,291.5172424316406,293.390625,293.1499938964844,293.1499938964844,283.1499938964844,34374.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828454375267029,1.0,0.0,0.0,3.539859771728516,3.5398824214935303,8.361138839063642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.29541015625,0.0,1402.2529296875,1895.4371337890625,0.0,2315.725341796875,0.8775081038475037,1.0,0.0,3.0,1.0,0.0
12306720,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8765024542808533,0.3926740288734436,0.3543937802314758,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9990000128746032,0.6791635155677795,0.5512151718139648,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812072753906,0.8626389503479004,0.3743321001529693,0.2628399729728699,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.8059254288673401,0.3017601668834686,0.287588506937027,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.6964317560195923,0.1925786882638931,0.8768534660339355,286.0812683105469,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2305603027344,286.0823974609375,1.0,0.5328176021575928,1.0,1.0,0.0,1.0,-2.8008742332458496,2.800868034362793,6.299732376646716e-06,2.1598618030548096,0.8954287767410278,0.8954287767410278,0.0,133.00323486328125,145.0,29307.005859375,0.0,1890.4224853515625,1.0,283.0404357910156,285.0168762207031,291.5172424316406,293.390625,293.1499938964844,293.1499938964844,283.1499938964844,34374.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828454375267029,1.0,0.0,0.0,3.539859771728516,3.5398824214935303,8.361138839063642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.29541015625,0.0,1402.2529296875,1895.4371337890625,0.0,2315.725341796875,0.8775081038475037,1.0,0.0,3.0,1.0,0.0
12306780,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8757870197296143,0.3947930335998535,0.3565298020839691,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.9990000128746032,0.683979332447052,0.5558759570121765,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8623746633529663,0.3769590854644775,0.2648172676563263,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8061898946762085,0.3044689297676086,0.2903000712394714,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.6970009803771973,0.1945460885763168,0.8863031268119812,286.1505432128906,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2403564453125,286.15045166015625,1.0,0.5375617146492004,1.0,1.0,0.0,1.0,-2.8260364532470703,2.8260300159454346,6.413455139409052e-06,2.179276704788208,0.912052035331726,0.912052035331726,0.0,135.31919860839844,148.0,29178.265625,0.0,1941.513671875,1.0,283.1467590332031,285.0920104980469,291.5267944335937,293.4188537597656,293.1499938964844,293.1499938964844,283.04998779296875,33906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858610153198242,1.0,0.0,0.0,3.585080862045288,3.585103750228882,8.576126901971293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0107421875,0.0,1446.748046875,1895.4371337890625,0.0,2342.9189453125,0.8909128904342651,1.0,0.0,3.0,1.0,0.0
12306840,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8757870197296143,0.3947930335998535,0.3565298020839691,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505126953125,0.9990000128746032,0.683979332447052,0.5558759570121765,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8623746633529663,0.3769590854644775,0.2648172676563263,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8061898946762085,0.3044689297676086,0.2903000712394714,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15057373046875,0.6970009803771973,0.1945460885763168,0.8863031268119812,286.1505432128906,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2403564453125,286.15045166015625,1.0,0.5375617146492004,1.0,1.0,0.0,1.0,-2.8260364532470703,2.8260300159454346,6.413455139409052e-06,2.179276704788208,0.912052035331726,0.912052035331726,0.0,135.31919860839844,148.0,29178.265625,0.0,1941.513671875,1.0,283.1467590332031,285.0920104980469,291.5267944335937,293.4188537597656,293.1499938964844,293.1499938964844,283.04998779296875,33906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858610153198242,1.0,0.0,0.0,3.585080862045288,3.585103750228882,8.576126901971293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0107421875,0.0,1446.748046875,1895.4371337890625,0.0,2342.9189453125,0.8909128904342651,1.0,0.0,3.0,1.0,0.0
12306900,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.8747116923332214,0.3953278660774231,0.3572558760643005,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.9990000128746032,0.6857558488845825,0.5590343475341797,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.8616034984588623,0.3778647184371948,0.2656026780605316,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8057305812835693,0.3055270314216614,0.2914612293243408,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.6967179179191589,0.1952983140945434,0.8903205990791321,286.0865783691406,284.95001220703125,296.3060913085937,288.4954528808594,296.3075561523437,297.2420349121094,286.08203125,1.0,0.5399687886238098,1.0,1.0,0.0,1.0,-2.8378751277923584,2.8378686904907227,6.46734861220466e-06,2.188427448272705,0.9190168380737304,0.9190168380737304,0.0,136.70494079589844,148.0,29440.603515625,0.0,1967.266357421875,1.0,283.06646728515625,285.01580810546875,291.5498962402344,293.49688720703125,293.1499938964844,293.1499938964844,283.04998779296875,34121.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933189272880554,1.0,0.0,0.0,3.625498056411743,3.625521421432495,8.770586532591551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.48828125,0.0,1492.1170654296875,1895.4371337890625,0.0,2410.505859375,0.8984394073486328,1.0,0.0,3.0,1.0,0.0
12306960,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.8729054927825928,0.3954820930957794,0.3575821816921234,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.9990000128746032,0.6870065331459045,0.5629809498786926,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.8601813912391663,0.3784546852111816,0.2661423981189728,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.804658830165863,0.3063447177410126,0.2923780083656311,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.6958332061767578,0.1958408504724502,0.8934064507484436,286.0536193847656,284.95001220703125,296.26824951171875,288.4806823730469,296.2697448730469,297.2411499023437,286.052001953125,1.0,0.542330265045166,1.0,1.0,0.0,1.0,-2.8484723567962646,2.848465919494629,6.515783297800226e-06,2.196619033813477,0.9260272979736328,0.9260272979736328,0.0,138.2881622314453,151.0,29495.486328125,0.0,1992.1474609375,1.0,283.0525817871094,284.982666015625,291.5368347167969,293.4830322265625,293.1499938964844,293.1499938964844,282.75,34224.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799238383769989,1.0,0.0,0.0,3.65773868560791,3.65776252746582,8.927269163905294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.12158203125,0.0,1528.4805908203125,1895.4371337890625,0.0,2464.4638671875,0.905754566192627,1.0,0.0,3.0,1.0,0.0
