time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307020,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8673625588417053,0.3943425416946411,0.3571001887321472,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9990000128746032,0.6874229311943054,0.5729910731315613,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.8555827736854553,0.3784131705760956,0.2664828598499298,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.8008227944374084,0.3070449829101562,0.2934522330760956,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.6923118829727173,0.1961034089326858,0.8964213728904724,285.8031005859375,284.95001220703125,296.1915283203125,288.4508056640625,296.1930236816406,297.2315673828125,285.80029296875,1.0,0.5467720627784729,1.0,1.0,0.0,1.0,-2.865255355834961,2.865248680114746,6.592891622858588e-06,2.2096071243286133,0.9353878498077391,0.9353878498077391,0.0,141.96461486816406,154.0,30189.537109375,0.0,2037.6055908203125,1.0,282.7578125,284.70623779296875,291.5331726074219,293.557861328125,293.1499938964844,293.1499938964844,282.45001220703125,34558.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200175166130066,1.0,0.0,0.0,3.712325811386109,3.7123501300811768,9.195713914778024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.00244140625,0.0,1592.6490478515625,1895.4371337890625,0.0,2655.731689453125,0.9182308912277222,1.0,0.0,3.0,1.0,0.0
12307080,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8673625588417053,0.3943425416946411,0.3571001887321472,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9990000128746032,0.6874229311943054,0.5729910731315613,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.8555827736854553,0.3784131705760956,0.2664828598499298,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.8008227944374084,0.3070449829101562,0.2934522330760956,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.6923118829727173,0.1961034089326858,0.8964213728904724,285.8031005859375,284.95001220703125,296.1915283203125,288.4508056640625,296.1930236816406,297.2315673828125,285.80029296875,1.0,0.5467720627784729,1.0,1.0,0.0,1.0,-2.865255355834961,2.865248680114746,6.592891622858588e-06,2.2096071243286133,0.9353878498077391,0.9353878498077391,0.0,141.96461486816406,154.0,30189.537109375,0.0,2037.6055908203125,1.0,282.7578125,284.70623779296875,291.5331726074219,293.557861328125,293.1499938964844,293.1499938964844,282.45001220703125,34558.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200175166130066,1.0,0.0,0.0,3.712325811386109,3.7123501300811768,9.195713914778024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.00244140625,0.0,1592.6490478515625,1895.4371337890625,0.0,2655.731689453125,0.9182308912277222,1.0,0.0,3.0,1.0,0.0
12307140,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.8599790930747986,0.3920124173164367,0.3553718328475952,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9990000128746032,0.685495138168335,0.5850974917411804,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.8492600917816162,0.377261757850647,0.2659529447555542,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.795215904712677,0.3068204820156097,0.2935778796672821,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6867894530296326,0.195411205291748,0.8950181007385254,285.5447692871094,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.21466064453125,285.5419921875,1.0,0.5506395697593689,1.0,1.0,0.0,1.0,-2.8755624294281006,2.8755557537078857,6.64041635900503e-06,2.217558622360229,0.9412160515785216,0.9412160515785216,0.0,146.1045379638672,142.0,30822.498046875,0.0,2074.994384765625,1.0,282.4575500488281,284.4245300292969,291.4851989746094,293.5573425292969,293.1499938964844,293.1499938964844,282.1499938964844,34909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363741040229797,1.0,0.0,0.0,3.7537410259246826,3.753765821456909,9.402036198480346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.31640625,0.0,1643.2830810546875,1895.4371337890625,0.0,2807.85791015625,0.9277722835540771,1.0,0.0,3.0,1.0,0.0
12307200,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.8599790930747986,0.3920124173164367,0.3553718328475952,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.9990000128746032,0.685495138168335,0.5850974917411804,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.8492600917816162,0.377261757850647,0.2659529447555542,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.795215904712677,0.3068204820156097,0.2935778796672821,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6867894530296326,0.195411205291748,0.8950181007385254,285.5447692871094,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.21466064453125,285.5419921875,1.0,0.5506395697593689,1.0,1.0,0.0,1.0,-2.8755624294281006,2.8755557537078857,6.64041635900503e-06,2.217558622360229,0.9412160515785216,0.9412160515785216,0.0,146.1045379638672,142.0,30822.498046875,0.0,2074.994384765625,1.0,282.4575500488281,284.4245300292969,291.4851989746094,293.5573425292969,293.1499938964844,293.1499938964844,282.1499938964844,34909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363741040229797,1.0,0.0,0.0,3.7537410259246826,3.753765821456909,9.402036198480346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.31640625,0.0,1643.2830810546875,1895.4371337890625,0.0,2807.85791015625,0.9277722835540771,1.0,0.0,3.0,1.0,0.0
12307260,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8577117919921875,0.3890493810176849,0.3528582453727722,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.9990000128746032,0.6827553510665894,0.5856447815895081,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8478274941444397,0.3754546046257019,0.2648053467273712,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.7943572998046875,0.305983304977417,0.2929291725158691,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.685050368309021,0.194014236330986,0.8895025849342346,285.2811279296875,284.95001220703125,296.03497314453125,288.39031982421875,296.0364990234375,297.1929016113281,285.2779541015625,1.0,0.5485712885856628,1.0,1.0,0.0,1.0,-2.864439010620117,2.8644323348999023,6.589516033272957e-06,2.209148645401001,0.9434904456138612,0.9434904456138612,0.0,145.86196899414062,130.0,31284.978515625,0.0,2055.2705078125,1.0,282.1573181152344,284.138916015625,291.43182373046875,293.534423828125,293.1499938964844,293.1499938964844,281.8500061035156,35258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477832674980164,1.0,0.0,0.0,3.782175302505493,3.782200574874878,9.545015018375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.72119140625,0.0,1679.506591796875,1895.4371337890625,0.0,2914.512939453125,0.9343951344490052,1.0,0.0,3.0,1.0,0.0
12307320,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8577117919921875,0.3890493810176849,0.3528582453727722,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.9990000128746032,0.6827553510665894,0.5856447815895081,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8478274941444397,0.3754546046257019,0.2648053467273712,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.7943572998046875,0.305983304977417,0.2929291725158691,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.685050368309021,0.194014236330986,0.8895025849342346,285.2811279296875,284.95001220703125,296.03497314453125,288.39031982421875,296.0364990234375,297.1929016113281,285.2779541015625,1.0,0.5485712885856628,1.0,1.0,0.0,1.0,-2.864439010620117,2.8644323348999023,6.589516033272957e-06,2.209148645401001,0.9434904456138612,0.9434904456138612,0.0,145.86196899414062,130.0,31284.978515625,0.0,2055.2705078125,1.0,282.1573181152344,284.138916015625,291.43182373046875,293.534423828125,293.1499938964844,293.1499938964844,281.8500061035156,35258.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477832674980164,1.0,0.0,0.0,3.782175302505493,3.782200574874878,9.545015018375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.72119140625,0.0,1679.506591796875,1895.4371337890625,0.0,2914.512939453125,0.9343951344490052,1.0,0.0,3.0,1.0,0.0
12307380,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8597092032432556,0.385895311832428,0.349963515996933,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6811946630477905,0.5767424702644348,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8504717350006104,0.3733784556388855,0.2633183896541595,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7974973917007446,0.30485400557518,0.2918113172054291,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6866362690925598,0.1923430263996124,0.8816848993301392,285.0403137207031,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.17108154296875,285.03692626953125,1.0,0.5425643920898438,1.0,1.0,0.0,1.0,-2.83774471282959,2.837738275527954,6.467029834311688e-06,2.1884520053863525,0.942762017250061,0.942762017250061,0.0,142.0834503173828,133.0,31804.189453125,0.0,1993.0450439453125,1.0,281.8571472167969,283.86297607421875,291.38775634765625,293.5192565917969,293.1499938964844,293.1499938964844,281.54998779296875,35584.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856257438659668,1.0,0.0,0.0,3.798487901687622,3.798513174057007,9.627527788325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.04150390625,0.0,1701.491943359375,1895.4371337890625,0.0,2993.910400390625,0.93827486038208,1.0,0.0,3.0,1.0,0.0
12307440,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8597092032432556,0.385895311832428,0.349963515996933,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6811946630477905,0.5767424702644348,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8504717350006104,0.3733784556388855,0.2633183896541595,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7974973917007446,0.30485400557518,0.2918113172054291,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6866362690925598,0.1923430263996124,0.8816848993301392,285.0403137207031,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.17108154296875,285.03692626953125,1.0,0.5425643920898438,1.0,1.0,0.0,1.0,-2.83774471282959,2.837738275527954,6.467029834311688e-06,2.1884520053863525,0.942762017250061,0.942762017250061,0.0,142.0834503173828,133.0,31804.189453125,0.0,1993.0450439453125,1.0,281.8571472167969,283.86297607421875,291.38775634765625,293.5192565917969,293.1499938964844,293.1499938964844,281.54998779296875,35584.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856257438659668,1.0,0.0,0.0,3.798487901687622,3.798513174057007,9.627527788325096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.04150390625,0.0,1701.491943359375,1895.4371337890625,0.0,2993.910400390625,0.93827486038208,1.0,0.0,3.0,1.0,0.0
12307500,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8598484992980957,0.3843112587928772,0.3485658764839172,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.6808112263679504,0.5741567015647888,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8509354591369629,0.3723037838935852,0.2625811398029327,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7981929779052734,0.304247111082077,0.2912421226501465,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6866689324378967,0.1915133744478225,0.8778492212295532,284.870361328125,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.16131591796875,284.8594970703125,1.0,0.5406367182731628,1.0,1.0,0.0,1.0,-2.82676362991333,2.8267571926116943,6.416480118787149e-06,2.1797115802764893,0.9405789971351624,0.9405789971351624,0.0,140.86334228515625,133.0,32435.634765625,0.0,1969.374267578125,1.0,281.5973815917969,283.6557006835937,291.3969421386719,293.6139831542969,293.1499938964844,293.1499938964844,281.54998779296875,35757.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626689314842224,1.0,0.0,0.0,3.8023123741149902,3.802337646484375,9.64692389970878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.72900390625,0.0,1707.4263916015625,1895.4371337890625,0.0,3054.038330078125,0.9392165541648864,1.0,0.0,3.0,1.0,0.0
12307560,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8590265512466431,0.3826668858528137,0.3470625281333923,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.9990000128746032,0.680237889289856,0.5733442902565002,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8504786491394043,0.3711620271205902,0.2617735564708709,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7979815602302551,0.3035839796066284,0.2906055748462677,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.6859259009361267,0.1906587183475494,0.8739476203918457,284.8037109375,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.15185546875,284.80096435546875,1.0,0.5391292572021484,1.0,1.0,0.0,1.0,-2.8175525665283203,2.817546367645264,6.37443099549273e-06,2.172471523284912,0.938887059688568,0.938887059688568,0.0,140.2637939453125,136.0,32345.693359375,0.0,1951.6761474609373,1.0,281.55694580078125,283.5936584472656,291.3519592285156,293.5123291015625,293.1499938964844,293.1499938964844,281.25,35903.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636773228645325,1.0,0.0,0.0,3.802952527999878,3.802978038787842,9.650173069530863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8359375,0.0,1709.3326416015625,1895.4371337890625,0.0,3063.49755859375,0.9394845962524414,1.0,0.0,3.0,1.0,0.0
12307620,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809936523437,0.856078565120697,0.3793649077415466,0.344143807888031,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.9990000128746032,0.6784834861755371,0.5745177865028381,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.8482561707496643,0.3688308000564575,0.2601839900016784,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.7962335348129272,0.3022037148475647,0.2893454134464264,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.6832854747772217,0.1889148950576782,0.8663038015365601,284.5809020996094,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.1344299316406,284.5784912109375,1.0,0.5372009873390198,1.0,1.0,0.0,1.0,-2.8028392791748047,2.802832841873169,6.307519470283296e-06,2.1608922481536865,0.9321380853652954,0.9321380853652954,0.0,140.0660858154297,139.0,33017.73828125,0.0,1927.2481689453125,1.0,281.257080078125,283.3393859863281,291.32330322265625,293.5203552246094,293.1499938964844,293.1499938964844,280.95001220703125,36214.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713622093200684,1.0,0.0,0.0,3.79585337638855,3.7958788871765137,9.614177542971447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.912109375,0.0,1703.245361328125,1895.4371337890625,0.0,3135.58837890625,0.9380894303321838,1.0,0.0,3.0,1.0,0.0
12307680,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809936523437,0.856078565120697,0.3793649077415466,0.344143807888031,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.9990000128746032,0.6784834861755371,0.5745177865028381,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.8482561707496643,0.3688308000564575,0.2601839900016784,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.7962335348129272,0.3022037148475647,0.2893454134464264,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.6832854747772217,0.1889148950576782,0.8663038015365601,284.5809020996094,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.1344299316406,284.5784912109375,1.0,0.5372009873390198,1.0,1.0,0.0,1.0,-2.8028392791748047,2.802832841873169,6.307519470283296e-06,2.1608922481536865,0.9321380853652954,0.9321380853652954,0.0,140.0660858154297,139.0,33017.73828125,0.0,1927.2481689453125,1.0,281.257080078125,283.3393859863281,291.32330322265625,293.5203552246094,293.1499938964844,293.1499938964844,280.95001220703125,36214.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713622093200684,1.0,0.0,0.0,3.79585337638855,3.7958788871765137,9.614177542971447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.912109375,0.0,1703.245361328125,1895.4371337890625,0.0,3135.58837890625,0.9380894303321838,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727722167969,0.8521498441696167,0.3762893974781036,0.341478943824768,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722229003906,0.9990000128746032,0.6760469079017639,0.5781898498535156,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.372802734375,0.8449957370758057,0.3666204512119293,0.2587107121944427,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.7933754920959473,0.3008621335029602,0.2881602942943573,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37432861328125,0.6797221302986145,0.1872227191925048,0.8591146469116211,284.3726501464844,284.95001220703125,295.7265014648437,288.27252197265625,295.7280578613281,297.11944580078125,284.3699035644531,1.0,0.5363591909408569,1.0,1.0,0.0,1.0,-2.7922122478485107,2.792206048965454,6.2594053815701045e-06,2.152526378631592,0.9233859777450562,0.9233859777450562,0.0,140.79656982421875,139.0,33775.125,0.0,1913.8984375,1.0,280.9600524902344,283.1002197265625,291.3079833984375,293.5555419921875,293.1499938964844,293.1499938964844,280.95001220703125,36510.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802593350410461,1.0,0.0,0.0,3.7791433334350586,3.7791688442230233,9.529717885925492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.4892578125,0.0,1685.607421875,1895.4371337890625,0.0,3219.0107421875,0.9345234036445618,1.0,0.0,3.0,1.0,0.0
12307800,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.8517059683799744,0.3760073482990265,0.3412105441093445,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.9990000128746032,0.6757875084877014,0.5786665081977844,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.8446184992790222,0.3664166331291199,0.2585609555244446,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680419921875,0.7930358648300171,0.3007384538650512,0.2880383431911468,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.6793156266212463,0.1870571374893188,0.8583754897117615,284.3676452636719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.1180725097656,284.365478515625,1.0,0.5363112092018127,1.0,1.0,0.0,1.0,-2.7912473678588867,2.79124116897583,6.255041171243647e-06,2.1517646312713623,0.922625720500946,0.922625720500946,0.0,140.90753173828125,127.0,33755.41015625,0.0,1912.9027099609373,1.0,280.95721435546875,283.09619140625,291.29901123046875,293.53961181640625,293.1499938964844,293.1499938964844,280.6499938964844,36530.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801984190940857,1.0,0.0,0.0,3.777087450027466,3.7771127223968506,9.519351351627848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.02490234375,0.0,1683.3182373046875,1895.4371337890625,0.0,3218.440185546875,0.934078335762024,1.0,0.0,3.0,1.0,0.0
12307860,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15087890625,0.8520541787147522,0.3725228607654571,0.3380666673183441,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.9990000128746032,0.6730787754058838,0.5726108551025391,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.8455761075019836,0.363872766494751,0.256767064332962,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512451171875,0.7944424152374268,0.2991426587104797,0.2864991724491119,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.6792542934417725,0.1850440353155136,0.8491763472557068,284.1507568359375,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.10223388671875,284.1480407714844,1.0,0.5307469964027405,1.0,1.0,0.0,1.0,-2.765151262283325,2.765145301818848,6.138688604551135e-06,2.131675243377685,0.9102187156677246,0.9102187156677246,0.0,138.08700561523438,130.0,34335.34765625,0.0,1858.713134765625,1.0,280.6573486328125,282.8515930175781,291.2715759277344,293.5521850585937,293.1499938964844,293.1499938964844,280.3500061035156,36871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894834518432617,1.0,0.0,0.0,3.7457897663116455,3.7458150386810303,9.362247510580346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.2138671875,0.0,1649.068603515625,1895.4371337890625,0.0,3305.37646484375,0.927278697490692,1.0,0.0,3.0,1.0,0.0
12307920,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.15087890625,0.8520541787147522,0.3725228607654571,0.3380666673183441,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.9990000128746032,0.6730787754058838,0.5726108551025391,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.8455761075019836,0.363872766494751,0.256767064332962,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512451171875,0.7944424152374268,0.2991426587104797,0.2864991724491119,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.6792542934417725,0.1850440353155136,0.8491763472557068,284.1507568359375,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.10223388671875,284.1480407714844,1.0,0.5307469964027405,1.0,1.0,0.0,1.0,-2.765151262283325,2.765145301818848,6.138688604551135e-06,2.131675243377685,0.9102187156677246,0.9102187156677246,0.0,138.08700561523438,130.0,34335.34765625,0.0,1858.713134765625,1.0,280.6573486328125,282.8515930175781,291.2715759277344,293.5521850585937,293.1499938964844,293.1499938964844,280.3500061035156,36871.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894834518432617,1.0,0.0,0.0,3.7457897663116455,3.7458150386810303,9.362247510580346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.2138671875,0.0,1649.068603515625,1895.4371337890625,0.0,3305.37646484375,0.927278697490692,1.0,0.0,3.0,1.0,0.0
12307980,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.8502647280693054,0.368960976600647,0.3348802924156189,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.9990000128746032,0.6709029674530029,0.5709180235862732,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8444588780403137,0.3612597584724426,0.2549472153186798,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.7937460541725159,0.2974761128425598,0.2849234044551849,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.677370548248291,0.1830376535654068,0.8400627374649048,283.9389343261719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.0884094238281,283.9368896484375,1.0,0.5275319218635559,1.0,1.0,0.0,1.0,-2.744239330291748,2.7442331314086914,6.045390819053864e-06,2.1151793003082275,0.8949963450431824,0.8949963450431824,0.0,136.79066467285156,133.0,34910.5390625,0.0,1820.469970703125,1.0,280.3576354980469,282.6150817871094,291.239501953125,293.55450439453125,293.1499938964844,293.1499938964844,280.6499938964844,37250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978942036628723,1.0,0.0,0.0,3.7003872394561768,3.7004120349884033,9.13666383439704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.74609375,0.0,1599.4395751953125,1895.4371337890625,0.0,3383.947021484375,0.9173661470413208,1.0,0.0,3.0,1.0,0.0
12308040,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.8502647280693054,0.368960976600647,0.3348802924156189,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.9990000128746032,0.6709029674530029,0.5709180235862732,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.8444588780403137,0.3612597584724426,0.2549472153186798,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.7937460541725159,0.2974761128425598,0.2849234044551849,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.677370548248291,0.1830376535654068,0.8400627374649048,283.9389343261719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.0884094238281,283.9368896484375,1.0,0.5275319218635559,1.0,1.0,0.0,1.0,-2.744239330291748,2.7442331314086914,6.045390819053864e-06,2.1151793003082275,0.8949963450431824,0.8949963450431824,0.0,136.79066467285156,133.0,34910.5390625,0.0,1820.469970703125,1.0,280.3576354980469,282.6150817871094,291.239501953125,293.55450439453125,293.1499938964844,293.1499938964844,280.6499938964844,37250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978942036628723,1.0,0.0,0.0,3.7003872394561768,3.7004120349884033,9.13666383439704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.74609375,0.0,1599.4395751953125,1895.4371337890625,0.0,3383.947021484375,0.9173661470413208,1.0,0.0,3.0,1.0,0.0
12308100,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614929199219,0.848942220211029,0.3677944839000702,0.3335088193416595,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0633544921875,0.9990000128746032,0.6702179908752441,0.5713366866111755,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.8434424996376038,0.3604269623756408,0.2541687488555908,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.7929123640060425,0.2969782054424286,0.2842608690261841,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.6760284900665283,0.1822655349969864,0.835983157157898,284.0619506835937,284.95001220703125,295.5289001464844,288.1981506347656,295.5304260253906,297.0843505859375,284.0706481933594,1.0,0.5264843702316284,1.0,1.0,0.0,1.0,-2.736454486846924,2.7364485263824463,6.010836386849405e-06,2.1090357303619385,0.8902376890182495,0.8902376890182495,0.0,136.6300048828125,133.0,33845.96484375,0.0,1807.8651123046875,1.0,280.6022033691406,282.7846984863281,291.1324157714844,293.2908935546875,293.1499938964844,293.1499938964844,280.6499938964844,37262.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865053653717041,1.0,0.0,0.0,3.676091194152832,3.67611575126648,9.01707835510024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.765625,0.0,1571.90185546875,1895.4371337890625,0.0,3277.511474609375,0.9120073914527892,1.0,0.0,3.0,1.0,0.0
12308160,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078186035156,0.8483016490936279,0.3672153055667877,0.3327866494655609,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.9990000128746032,0.6701145768165588,0.5714414715766907,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078186035156,0.8430029153823853,0.3600971102714538,0.2537978291511535,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7926173210144043,0.2968668043613434,0.2840048670768738,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.6752135753631592,0.1817962825298309,0.8332895636558533,284.10791015625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0837097167969,284.1091613769531,1.0,0.5258365869522095,1.0,1.0,0.0,1.0,-2.7317166328430176,2.73171067237854,5.9897715800616425e-06,2.105257272720337,0.8851276636123657,0.8851276636123657,0.0,136.48500061035156,136.0,33583.28125,0.0,1800.0050048828125,1.0,280.6424865722656,282.8363342285156,291.1058044433594,293.2707824707031,293.1499938964844,293.1499938964844,280.95001220703125,37250.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774945139884949,1.0,0.0,0.0,3.653084754943848,3.653109073638916,8.904566470846476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.3974609375,0.0,1545.966552734375,1895.4371337890625,0.0,3193.09619140625,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
12308220,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.8477089405059814,0.3669385015964508,0.3322935998439789,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.9990000128746032,0.6710209250450134,0.5718400478363037,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.8427587747573853,0.3602864444255829,0.2537428438663482,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992248535156,0.7926636934280396,0.2973552942276001,0.2842513918876648,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984619140625,0.6743988990783691,0.1814988553524017,0.831026017665863,284.2995300292969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.0889587402344,284.3011474609375,1.0,0.5256040692329407,1.0,1.0,0.0,1.0,-2.72910475730896,2.7290987968444824,5.977964065095875e-06,2.1030752658843994,0.8780230283737183,0.8780230283737183,0.0,136.5047149658203,139.0,32332.21484375,0.0,1796.14892578125,1.0,280.9416198730469,283.0778503417969,291.0589294433594,293.1236267089844,293.1499938964844,293.1499938964844,281.25,37110.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538881540298462,1.0,0.0,0.0,3.610959768295288,3.6109836101531982,8.700387184035208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.91455078125,0.0,1498.38623046875,1895.4371337890625,0.0,2971.70068359375,0.8973544239997864,1.0,0.0,3.0,1.0,0.0
12308280,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.8477089405059814,0.3669385015964508,0.3322935998439789,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.9990000128746032,0.6710209250450134,0.5718400478363037,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994384765625,0.8427587747573853,0.3602864444255829,0.2537428438663482,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992248535156,0.7926636934280396,0.2973552942276001,0.2842513918876648,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984619140625,0.6743988990783691,0.1814988553524017,0.831026017665863,284.2995300292969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.0889587402344,284.3011474609375,1.0,0.5256040692329407,1.0,1.0,0.0,1.0,-2.72910475730896,2.7290987968444824,5.977964065095875e-06,2.1030752658843994,0.8780230283737183,0.8780230283737183,0.0,136.5047149658203,139.0,32332.21484375,0.0,1796.14892578125,1.0,280.9416198730469,283.0778503417969,291.0589294433594,293.1236267089844,293.1499938964844,293.1499938964844,281.25,37110.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538881540298462,1.0,0.0,0.0,3.610959768295288,3.6109836101531982,8.700387184035208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.91455078125,0.0,1498.38623046875,1895.4371337890625,0.0,2971.70068359375,0.8973544239997864,1.0,0.0,3.0,1.0,0.0
12308340,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.8473219275474548,0.3673071265220642,0.3325162529945373,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49365234375,0.9990000128746032,0.6728389859199524,0.573039710521698,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.8427427411079407,0.3611639142036438,0.2542599141597748,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.7929754257202148,0.2984515428543091,0.2851742208003998,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.6741429567337036,0.1818069666624069,0.8318744897842407,284.4933776855469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.0995483398437,284.4951171875,1.0,0.5265827775001526,1.0,1.0,0.0,1.0,-2.733558416366577,2.7335522174835205,5.997315383865498e-06,2.106424331665039,0.8735171556472778,0.8735171556472778,0.0,137.02862548828125,142.0,31162.548828125,0.0,1805.3385009765625,1.0,281.24127197265625,283.31964111328125,291.0434265136719,293.0296936035156,293.1499938964844,293.1499938964844,281.54998779296875,36891.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330166339874268,1.0,0.0,0.0,3.576885223388672,3.576908588409424,8.536960649507819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.85546875,0.0,1459.87158203125,1895.4371337890625,0.0,2776.545166015625,0.8896130919456482,1.0,0.0,3.0,1.0,0.0
12308400,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.8473219275474548,0.3673071265220642,0.3325162529945373,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49365234375,0.9990000128746032,0.6728389859199524,0.573039710521698,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.8427427411079407,0.3611639142036438,0.2542599141597748,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930725097656,0.7929754257202148,0.2984515428543091,0.2851742208003998,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.6741429567337036,0.1818069666624069,0.8318744897842407,284.4933776855469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.0995483398437,284.4951171875,1.0,0.5265827775001526,1.0,1.0,0.0,1.0,-2.733558416366577,2.7335522174835205,5.997315383865498e-06,2.106424331665039,0.8735171556472778,0.8735171556472778,0.0,137.02862548828125,142.0,31162.548828125,0.0,1805.3385009765625,1.0,281.24127197265625,283.31964111328125,291.0434265136719,293.0296936035156,293.1499938964844,293.1499938964844,281.54998779296875,36891.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330166339874268,1.0,0.0,0.0,3.576885223388672,3.576908588409424,8.536960649507819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.85546875,0.0,1459.87158203125,1895.4371337890625,0.0,2776.545166015625,0.8896130919456482,1.0,0.0,3.0,1.0,0.0
12308460,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8467571139335632,0.3680599629878998,0.3331325948238373,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.9990000128746032,0.6751294732093811,0.5752997994422913,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.842586100101471,0.3624599575996399,0.2551130056381225,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.793172299861908,0.299924224615097,0.2865061163902282,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.674014687538147,0.1824963241815567,0.8347052335739136,284.68896484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.11260986328125,284.69073486328125,1.0,0.5285177230834961,1.0,1.0,0.0,1.0,-2.7430386543273926,2.743032455444336,6.038938863639487e-06,2.1137075424194336,0.871622622013092,0.871622622013092,0.0,138.0641632080078,145.0,30100.904296875,-0.0,1824.6112060546875,1.0,281.5409851074219,283.5619812011719,291.0321350097656,292.9516296386719,293.1499938964844,293.1499938964844,281.8500061035156,36620.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150983452796936,1.0,0.0,0.0,3.552841186523437,3.5528643131256104,8.422574637734215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.03515625,0.0,1432.2579345703125,1895.4371337890625,0.0,2610.22021484375,0.8840668797492981,1.0,0.0,3.0,1.0,0.0
12308520,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8467571139335632,0.3680599629878998,0.3331325948238373,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.9990000128746032,0.6751294732093811,0.5752997994422913,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.842586100101471,0.3624599575996399,0.2551130056381225,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.793172299861908,0.299924224615097,0.2865061163902282,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.674014687538147,0.1824963241815567,0.8347052335739136,284.68896484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.11260986328125,284.69073486328125,1.0,0.5285177230834961,1.0,1.0,0.0,1.0,-2.7430386543273926,2.743032455444336,6.038938863639487e-06,2.1137075424194336,0.871622622013092,0.871622622013092,0.0,138.0641632080078,145.0,30100.904296875,-0.0,1824.6112060546875,1.0,281.5409851074219,283.5619812011719,291.0321350097656,292.9516296386719,293.1499938964844,293.1499938964844,281.8500061035156,36620.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150983452796936,1.0,0.0,0.0,3.552841186523437,3.5528643131256104,8.422574637734215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.03515625,0.0,1432.2579345703125,1895.4371337890625,0.0,2610.22021484375,0.8840668797492981,1.0,0.0,3.0,1.0,0.0
12308580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8460150957107544,0.3691386878490448,0.3340605199337005,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6777336001396179,0.5784878134727478,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.842260479927063,0.3640837073326111,0.2562137246131897,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7932144999504089,0.3016871511936188,0.2881384491920471,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6738904118537903,0.1834528297185897,0.8388922214508057,284.8880920410156,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1266784667969,284.8897705078125,1.0,0.5311970114707947,1.0,1.0,0.0,1.0,-2.756298065185547,2.7562918663024902,6.097504410718102e-06,2.1239445209503174,0.8724240660667419,0.8724240660667419,0.0,139.52980041503906,133.0,29184.8359375,-0.0,1851.8458251953125,1.0,281.8408203125,283.8074035644531,291.019775390625,292.8830871582031,293.1499938964844,293.1499938964844,282.1499938964844,36314.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997677326202393,1.0,0.0,0.0,3.5402379035949707,3.540261030197144,8.362924859284249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.80810546875,0.0,1416.7325439453125,1895.4371337890625,0.0,2469.301513671875,0.8810377717018127,1.0,0.0,3.0,1.0,0.0
12308640,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8460150957107544,0.3691386878490448,0.3340605199337005,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6777336001396179,0.5784878134727478,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.842260479927063,0.3640837073326111,0.2562137246131897,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7932144999504089,0.3016871511936188,0.2881384491920471,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6738904118537903,0.1834528297185897,0.8388922214508057,284.8880920410156,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1266784667969,284.8897705078125,1.0,0.5311970114707947,1.0,1.0,0.0,1.0,-2.756298065185547,2.7562918663024902,6.097504410718102e-06,2.1239445209503174,0.8724240660667419,0.8724240660667419,0.0,139.52980041503906,133.0,29184.8359375,-0.0,1851.8458251953125,1.0,281.8408203125,283.8074035644531,291.019775390625,292.8830871582031,293.1499938964844,293.1499938964844,282.1499938964844,36314.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997677326202393,1.0,0.0,0.0,3.5402379035949707,3.540261030197144,8.362924859284249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.80810546875,0.0,1416.7325439453125,1895.4371337890625,0.0,2469.301513671875,0.8810377717018127,1.0,0.0,3.0,1.0,0.0
12308700,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8476410508155823,0.3697389662265777,0.3345156908035278,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6792799830436707,0.5758079886436462,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8440778851509094,0.3649599254131317,0.256766140460968,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7952538132667542,0.3026262521743774,0.2889569103717804,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6755950450897217,0.1839830577373504,0.8409993648529053,285.0288391113281,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.1335144042969,285.03814697265625,1.0,0.5305812358856201,1.0,1.0,0.0,1.0,-2.757819890975952,2.7578136920928955,6.104647127358476e-06,2.12530779838562,0.8743053674697876,0.8743053674697876,0.0,138.76724243164062,133.0,28349.923828125,-0.0,1850.5997314453125,1.0,282.0956115722656,283.9906921386719,290.9834289550781,292.752685546875,293.1499938964844,293.1499938964844,282.1499938964844,36144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901625633239746,1.0,0.0,0.0,3.538141965866089,3.5381648540496826,8.35302500945545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.21923828125,0.0,1413.2940673828125,1895.4371337890625,0.0,2381.84521484375,0.8804839849472046,1.0,0.0,3.0,1.0,0.0
12308760,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8508265018463135,0.3704324066638946,0.3350752890110016,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6814357042312622,0.5700817704200745,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8474196791648865,0.3659203946590423,0.2573814988136291,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7988143563270569,0.3036345839500427,0.2898318469524383,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6786447167396545,0.184590145945549,0.8432899117469788,285.0756530761719,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.1407775878906,285.07647705078125,1.0,0.5290895104408264,1.0,1.0,0.0,1.0,-2.7561593055725098,2.756153345108032,6.097397090343293e-06,2.1240742206573486,0.8756621479988098,0.8756621479988098,0.0,136.9547576904297,136.0,28173.17578125,-0.0,1839.5181884765625,1.0,282.140869140625,284.0406799316406,291.0008239746094,292.8077697753906,293.1499938964844,293.1499938964844,282.45001220703125,36005.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858624458312988,1.0,0.0,0.0,3.5393223762512207,3.5393452644348145,8.35859964354313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.0458984375,0.0,1413.5255126953125,1895.4371337890625,0.0,2342.93212890625,0.8806025385856628,1.0,0.0,3.0,1.0,0.0
12308820,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.854391872882843,0.3720611333847046,0.3363789916038513,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.6867188811302185,0.5649623274803162,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8513361215591431,0.3680495619773865,0.2587531208992004,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8031226396560669,0.3058383762836456,0.2917729020118713,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.6824998259544373,0.1860569715499878,0.8491462469100952,285.2791442871094,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1563415527344,285.2804870605469,1.0,0.5293488502502441,1.0,1.0,0.0,1.0,-2.7625768184661865,2.76257061958313,6.125473646534374e-06,2.128856420516968,0.8816999197006226,0.8816999197006226,0.0,135.6273651123047,139.0,27349.228515625,-0.0,1843.1697998046875,1.0,282.4407958984375,284.27886962890625,290.9769592285156,292.73077392578125,293.1499938964844,293.1499938964844,282.75,35683.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720391750335693,1.0,0.0,0.0,3.5502634048461914,3.550286293029785,8.410357281718461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.77978515625,0.0,1422.7105712890625,1895.4371337890625,0.0,2218.9677734375,0.8828055262565613,1.0,0.0,3.0,1.0,0.0
