time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308880,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.854391872882843,0.3720611333847046,0.3363789916038513,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.9990000128746032,0.6867188811302185,0.5649623274803162,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8513361215591431,0.3680495619773865,0.2587531208992004,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8031226396560669,0.3058383762836456,0.2917729020118713,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.6824998259544373,0.1860569715499878,0.8491462469100952,285.2791442871094,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1563415527344,285.2804870605469,1.0,0.5293488502502441,1.0,1.0,0.0,1.0,-2.7625768184661865,2.76257061958313,6.125473646534374e-06,2.128856420516968,0.8816999197006226,0.8816999197006226,0.0,135.6273651123047,139.0,27349.228515625,-0.0,1843.1697998046875,1.0,282.4407958984375,284.27886962890625,290.9769592285156,292.73077392578125,293.1499938964844,293.1499938964844,282.75,35683.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720391750335693,1.0,0.0,0.0,3.5502634048461914,3.550286293029785,8.410357281718461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.77978515625,0.0,1422.7105712890625,1895.4371337890625,0.0,2218.9677734375,0.8828055262565613,1.0,0.0,3.0,1.0,0.0
12308940,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8567895889282227,0.3740923702716827,0.3380845785140991,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.9990000128746032,0.692395031452179,0.5629708766937256,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8540676832199097,0.3705364763736725,0.2604018747806549,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.8062207102775574,0.308344304561615,0.2940383851528168,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.6855081915855408,0.187833622097969,0.8566697239875793,285.49517822265625,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.17303466796875,285.4964599609375,1.0,0.5310795903205872,1.0,1.0,0.0,1.0,-2.775973320007324,2.775967121124268,6.18505555394222e-06,2.139193296432495,0.8907577991485596,0.8907577991485596,0.0,135.51727294921875,142.0,26660.23828125,-0.0,1863.4019775390625,1.0,282.7409973144531,284.52117919921875,290.95733642578125,292.6671142578125,293.1499938964844,293.1499938964844,283.04998779296875,35354.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594161629676819,1.0,0.0,0.0,3.5735979080200195,3.5736210346221924,8.521276981809933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.84228515625,0.0,1445.090576171875,1895.4371337890625,0.0,2107.453857421875,0.887771487236023,1.0,0.0,3.0,1.0,0.0
12309000,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8567895889282227,0.3740923702716827,0.3380845785140991,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.9990000128746032,0.692395031452179,0.5629708766937256,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8540676832199097,0.3705364763736725,0.2604018747806549,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.8062207102775574,0.308344304561615,0.2940383851528168,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.6855081915855408,0.187833622097969,0.8566697239875793,285.49517822265625,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.17303466796875,285.4964599609375,1.0,0.5310795903205872,1.0,1.0,0.0,1.0,-2.775973320007324,2.775967121124268,6.18505555394222e-06,2.139193296432495,0.8907577991485596,0.8907577991485596,0.0,135.51727294921875,142.0,26660.23828125,-0.0,1863.4019775390625,1.0,282.7409973144531,284.52117919921875,290.95733642578125,292.6671142578125,293.1499938964844,293.1499938964844,283.04998779296875,35354.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594161629676819,1.0,0.0,0.0,3.5735979080200195,3.5736210346221924,8.521276981809933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.84228515625,0.0,1445.090576171875,1895.4371337890625,0.0,2107.453857421875,0.887771487236023,1.0,0.0,3.0,1.0,0.0
12309060,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8584311008453369,0.3764223754405975,0.3401002585887909,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9990000128746032,0.698249101638794,0.5630296468734741,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.8560402989387512,0.3733105063438415,0.2622792422771454,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8085213899612427,0.3110962808132171,0.2965723574161529,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.6879506707191467,0.1898212730884552,0.8653535842895508,285.710205078125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1897277832031,285.7113952636719,1.0,0.5339272618293762,1.0,1.0,0.0,1.0,-2.7942006587982178,2.794194221496582,6.2666877056472e-06,2.1533052921295166,0.9026818871498108,0.9026818871498108,0.0,136.20835876464844,145.0,26008.19140625,-0.0,1895.20166015625,1.0,283.04119873046875,284.76123046875,290.93780517578125,292.60791015625,293.1499938964844,293.1499938964844,282.75,35046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481344938278198,1.0,0.0,0.0,3.608489751815796,3.608513116836548,8.688488719599263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.89453125,0.0,1480.4193115234375,1895.4371337890625,0.0,2009.333740234375,0.895346462726593,1.0,0.0,3.0,1.0,0.0
12309120,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8584311008453369,0.3764223754405975,0.3401002585887909,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9990000128746032,0.698249101638794,0.5630296468734741,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.8560402989387512,0.3733105063438415,0.2622792422771454,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8085213899612427,0.3110962808132171,0.2965723574161529,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.6879506707191467,0.1898212730884552,0.8653535842895508,285.710205078125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1897277832031,285.7113952636719,1.0,0.5339272618293762,1.0,1.0,0.0,1.0,-2.7942006587982178,2.794194221496582,6.2666877056472e-06,2.1533052921295166,0.9026818871498108,0.9026818871498108,0.0,136.20835876464844,145.0,26008.19140625,-0.0,1895.20166015625,1.0,283.04119873046875,284.76123046875,290.93780517578125,292.60791015625,293.1499938964844,293.1499938964844,282.75,35046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481344938278198,1.0,0.0,0.0,3.608489751815796,3.608513116836548,8.688488719599263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.89453125,0.0,1480.4193115234375,1895.4371337890625,0.0,2009.333740234375,0.895346462726593,1.0,0.0,3.0,1.0,0.0
12309180,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8572733402252197,0.3766559958457947,0.3410090208053589,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9990000128746032,0.701647162437439,0.5668622255325317,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8554544448852539,0.3744418025016784,0.2635113000869751,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8084473013877869,0.3126688599586487,0.2985090017318725,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.6882330179214478,0.1909915953874588,0.8722476363182068,285.4846496582031,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1965026855469,285.4821472167969,1.0,0.5373958945274353,1.0,1.0,0.0,1.0,-2.8119986057281494,2.8119921684265137,6.347189355437877e-06,2.1672110557556152,0.9080291390419006,0.9080291390419006,0.0,138.0339813232422,148.0,26642.216796875,-0.0,1932.1151123046875,1.0,282.7580261230469,284.5115051269531,291.0374755859375,292.8216552734375,293.1499938964844,293.1499938964844,282.45001220703125,35176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708628177642822,1.0,0.0,0.0,3.6402201652526855,3.640244007110596,8.841960834615747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.08447265625,0.0,1516.16845703125,1895.4371337890625,0.0,2208.504150390625,0.9025015234947203,1.0,0.0,3.0,1.0,0.0
12309240,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8572733402252197,0.3766559958457947,0.3410090208053589,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.9990000128746032,0.701647162437439,0.5668622255325317,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8554544448852539,0.3744418025016784,0.2635113000869751,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8084473013877869,0.3126688599586487,0.2985090017318725,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.6882330179214478,0.1909915953874588,0.8722476363182068,285.4846496582031,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1965026855469,285.4821472167969,1.0,0.5373958945274353,1.0,1.0,0.0,1.0,-2.8119986057281494,2.8119921684265137,6.347189355437877e-06,2.1672110557556152,0.9080291390419006,0.9080291390419006,0.0,138.0339813232422,148.0,26642.216796875,-0.0,1932.1151123046875,1.0,282.7580261230469,284.5115051269531,291.0374755859375,292.8216552734375,293.1499938964844,293.1499938964844,282.45001220703125,35176.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708628177642822,1.0,0.0,0.0,3.6402201652526855,3.640244007110596,8.841960834615747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.08447265625,0.0,1516.16845703125,1895.4371337890625,0.0,2208.504150390625,0.9025015234947203,1.0,0.0,3.0,1.0,0.0
12309300,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8551602959632874,0.3759862184524536,0.3406941294670105,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.9990000128746032,0.7021376490592957,0.5706325173377991,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.8537301421165466,0.3743203580379486,0.2636249959468841,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.8070693016052246,0.3129228949546814,0.2989682555198669,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.687033474445343,0.1911192685365677,0.873761773109436,285.3050537109375,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.1949768066406,285.293212890625,1.0,0.5391374230384827,1.0,1.0,0.0,1.0,-2.8186628818511963,2.8186564445495605,6.377495083143003e-06,2.172431707382202,0.908659279346466,0.908659279346466,0.0,139.4324493408203,148.0,27233.923828125,-0.0,1949.480224609375,1.0,282.5013122558594,284.3052062988281,291.0681457519531,292.95684814453125,293.1499938964844,293.1499938964844,282.45001220703125,35308.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862069010734558,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160733098048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.68896484375,0.0,1531.1065673828125,1895.4371337890625,0.0,2346.04345703125,0.9053649306297302,1.0,0.0,3.0,1.0,0.0
12309360,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8522185683250427,0.3749662637710571,0.3399324119091034,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.9990000128746032,0.7019238471984863,0.5754279494285583,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8512147068977356,0.3738643229007721,0.2634300589561462,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.804894745349884,0.31289803981781,0.2990984916687011,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6850201487541199,0.1909642368555069,0.8738766312599182,285.2342834472656,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.1905517578125,285.2317199707031,1.0,0.54080730676651,1.0,1.0,0.0,1.0,-2.8235740661621094,2.8235676288604736,6.39990594208939e-06,2.1762936115264893,0.9097895622253418,0.9097895622253418,0.0,141.0885009765625,151.0,27239.83984375,-0.0,1965.3359375,1.0,282.4581298828125,284.239990234375,291.0205993652344,292.8700561523437,293.1499938964844,293.1499938964844,282.1499938964844,35428.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944685220718384,1.0,0.0,0.0,3.66236424446106,3.662388324737549,8.949862717599899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.5029296875,0.0,1542.6767578125,1895.4371337890625,0.0,2420.963623046875,0.907625377178192,1.0,0.0,3.0,1.0,0.0
12309420,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8455921411514282,0.3725357353687286,0.3379976451396942,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7000524997711182,0.5862239599227905,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8453750014305115,0.3724871873855591,0.2626753449440002,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7996076941490173,0.3124048709869385,0.2989024817943573,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6798262596130371,0.1900898218154907,0.8714281916618347,285.0014953613281,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1769714355469,284.999267578125,1.0,0.5439012050628662,1.0,1.0,0.0,1.0,-2.830142974853516,2.83013653755188,6.4299797486455645e-06,2.1814751625061035,0.908544659614563,0.908544659614563,0.0,144.69253540039062,154.0,27915.017578125,-0.0,1993.32763671875,1.0,282.1581115722656,283.9779663085937,290.9660949707031,292.8593444824219,293.1499938964844,293.1499938964844,281.8500061035156,35717.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112595081329346,1.0,0.0,0.0,3.67366099357605,3.673685312271118,9.005160563901882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.328125,0.0,1557.5223388671875,1895.4371337890625,0.0,2574.796630859375,0.9103511571884156,1.0,0.0,3.0,1.0,0.0
12309480,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8455921411514282,0.3725357353687286,0.3379976451396942,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7000524997711182,0.5862239599227905,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8453750014305115,0.3724871873855591,0.2626753449440002,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7996076941490173,0.3124048709869385,0.2989024817943573,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6798262596130371,0.1900898218154907,0.8714281916618347,285.0014953613281,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1769714355469,284.999267578125,1.0,0.5439012050628662,1.0,1.0,0.0,1.0,-2.830142974853516,2.83013653755188,6.4299797486455645e-06,2.1814751625061035,0.908544659614563,0.908544659614563,0.0,144.69253540039062,154.0,27915.017578125,-0.0,1993.32763671875,1.0,282.1581115722656,283.9779663085937,290.9660949707031,292.8593444824219,293.1499938964844,293.1499938964844,281.8500061035156,35717.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112595081329346,1.0,0.0,0.0,3.67366099357605,3.673685312271118,9.005160563901882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.328125,0.0,1557.5223388671875,1895.4371337890625,0.0,2574.796630859375,0.9103511571884156,1.0,0.0,3.0,1.0,0.0
12309540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8387237787246704,0.3698916733264923,0.3358139097690582,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.696847140789032,0.5976422429084778,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8391960859298706,0.3708056807518005,0.2616567611694336,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7938112020492554,0.3115748465061188,0.2983318567276001,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.6738118529319763,0.1886958181858062,0.8663826584815979,284.7862854003906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.159912109375,284.7841186523437,1.0,0.5466254949569702,1.0,1.0,0.0,1.0,-2.83327054977417,2.833264112472534,6.444396603910718e-06,2.1839756965637207,0.9046089053153992,0.9046089053153992,0.0,148.42796325683594,142.0,28660.0234375,-0.0,2016.454345703125,1.0,281.8580627441406,283.7260437011719,290.9201354980469,292.85455322265625,293.1499938964844,293.1499938964844,281.54998779296875,36015.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238998055458069,1.0,0.0,0.0,3.6739206314086914,3.67394495010376,9.006432719615987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.1865234375,0.0,1560.0643310546875,1895.4371337890625,0.0,2691.73583984375,0.9106121063232422,1.0,0.0,3.0,1.0,0.0
12309600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8387237787246704,0.3698916733264923,0.3358139097690582,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.696847140789032,0.5976422429084778,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8391960859298706,0.3708056807518005,0.2616567611694336,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7938112020492554,0.3115748465061188,0.2983318567276001,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.6738118529319763,0.1886958181858062,0.8663826584815979,284.7862854003906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.159912109375,284.7841186523437,1.0,0.5466254949569702,1.0,1.0,0.0,1.0,-2.83327054977417,2.833264112472534,6.444396603910718e-06,2.1839756965637207,0.9046089053153992,0.9046089053153992,0.0,148.42796325683594,142.0,28660.0234375,-0.0,2016.454345703125,1.0,281.8580627441406,283.7260437011719,290.9201354980469,292.85455322265625,293.1499938964844,293.1499938964844,281.54998779296875,36015.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238998055458069,1.0,0.0,0.0,3.6739206314086914,3.67394495010376,9.006432719615987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.1865234375,0.0,1560.0643310546875,1895.4371337890625,0.0,2691.73583984375,0.9106121063232422,1.0,0.0,3.0,1.0,0.0
12309660,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.837032675743103,0.3670241236686706,0.3332993686199188,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.9990000128746032,0.6935582756996155,0.5969949960708618,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.8381684422492981,0.3688779175281524,0.2603561282157898,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.7932119369506836,0.3104776442050934,0.2973538339138031,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.671991765499115,0.186938390135765,0.8588252067565918,284.5669860839844,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1413879394531,284.5643615722656,1.0,0.5436813831329346,1.0,1.0,0.0,1.0,-2.817674398422241,2.817667961120605,6.374222721206024e-06,2.1722185611724854,0.8977303504943848,0.8977303504943848,0.0,147.6518096923828,130.0,29280.6484375,-0.0,1987.36279296875,1.0,281.55810546875,283.4727783203125,290.88348388671875,292.8554992675781,293.1499938964844,293.1499938964844,281.8500061035156,36339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347250819206238,1.0,0.0,0.0,3.662240266799927,3.662264347076416,8.949256198320654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.61669921875,0.0,1549.376220703125,1895.4371337890625,0.0,2792.4736328125,0.9082179069519044,1.0,0.0,3.0,1.0,0.0
12309720,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.837032675743103,0.3670241236686706,0.3332993686199188,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.9990000128746032,0.6935582756996155,0.5969949960708618,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.8381684422492981,0.3688779175281524,0.2603561282157898,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.7932119369506836,0.3104776442050934,0.2973538339138031,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.671991765499115,0.186938390135765,0.8588252067565918,284.5669860839844,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1413879394531,284.5643615722656,1.0,0.5436813831329346,1.0,1.0,0.0,1.0,-2.817674398422241,2.817667961120605,6.374222721206024e-06,2.1722185611724854,0.8977303504943848,0.8977303504943848,0.0,147.6518096923828,130.0,29280.6484375,-0.0,1987.36279296875,1.0,281.55810546875,283.4727783203125,290.88348388671875,292.8554992675781,293.1499938964844,293.1499938964844,281.8500061035156,36339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347250819206238,1.0,0.0,0.0,3.662240266799927,3.662264347076416,8.949256198320654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.61669921875,0.0,1549.376220703125,1895.4371337890625,0.0,2792.4736328125,0.9082179069519044,1.0,0.0,3.0,1.0,0.0
12309780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8409737348556519,0.3658658266067505,0.3316012024879455,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9990000128746032,0.6940237879753113,0.5851461291313171,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8426339626312256,0.3683320581912994,0.2595258057117462,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7981389164924622,0.3103653788566589,0.2967579066753387,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.6749071478843689,0.1859043687582016,0.8521783947944641,284.7177429199219,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1321105957031,284.7178649902344,1.0,0.5372145175933838,1.0,1.0,0.0,1.0,-2.791693210601806,2.79168701171875,6.257092991290847e-06,2.152132987976074,0.8958823680877686,0.8958823680877686,0.0,142.9412841796875,133.0,28006.79296875,-0.0,1923.2767333984373,1.0,281.8422241210937,283.67413330078125,290.7311706542969,292.560302734375,293.1499938964844,293.1499938964844,282.1499938964844,36301.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125410079956055,1.0,0.0,0.0,3.650329113006592,3.650353193283081,8.891137781574798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.02685546875,0.0,1535.788330078125,1895.4371337890625,0.0,2586.613037109375,0.9055611491203308,1.0,0.0,3.0,1.0,0.0
12309840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8409737348556519,0.3658658266067505,0.3316012024879455,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9990000128746032,0.6940237879753113,0.5851461291313171,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8426339626312256,0.3683320581912994,0.2595258057117462,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7981389164924622,0.3103653788566589,0.2967579066753387,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.6749071478843689,0.1859043687582016,0.8521783947944641,284.7177429199219,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1321105957031,284.7178649902344,1.0,0.5372145175933838,1.0,1.0,0.0,1.0,-2.791693210601806,2.79168701171875,6.257092991290847e-06,2.152132987976074,0.8958823680877686,0.8958823680877686,0.0,142.9412841796875,133.0,28006.79296875,-0.0,1923.2767333984373,1.0,281.8422241210937,283.67413330078125,290.7311706542969,292.560302734375,293.1499938964844,293.1499938964844,282.1499938964844,36301.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125410079956055,1.0,0.0,0.0,3.650329113006592,3.650353193283081,8.891137781574798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.02685546875,0.0,1535.788330078125,1895.4371337890625,0.0,2586.613037109375,0.9055611491203308,1.0,0.0,3.0,1.0,0.0
12309900,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8431035280227661,0.3658991456031799,0.3313810527324676,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.6957196593284607,0.5801008343696594,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8449761271476746,0.3686265349388122,0.2595468461513519,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8006591796875,0.3107589781284332,0.2969163358211517,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.6766045689582825,0.1858348250389099,0.8508521914482117,284.8517150878906,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.13238525390625,284.8603515625,1.0,0.5353119969367981,1.0,1.0,0.0,1.0,-2.783970594406128,2.783964395523072,6.222063802852063e-06,2.1459670066833496,0.8965098261833191,0.8965098261833191,0.0,141.07489013671875,133.0,27063.66015625,-0.0,1902.2327880859373,1.0,282.0987548828125,283.85406494140625,290.6648864746094,292.3738098144531,293.1499938964844,293.1499938964844,282.1499938964844,36219.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795900821685791,1.0,0.0,0.0,3.646227836608887,3.646251916885376,8.871169825397374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.21435546875,0.0,1530.6143798828125,1895.4371337890625,0.0,2434.008056640625,0.9046313166618348,1.0,0.0,3.0,1.0,0.0
12309960,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8451133966445923,0.3662114441394806,0.3315403759479522,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6978750824928284,0.5760473012924194,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8471782207489014,0.3692000210285187,0.2598433792591095,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8030133247375488,0.3113887012004852,0.2973793745040893,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6783257722854614,0.1860288977622985,0.8509860634803772,284.8946838378906,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.13543701171875,284.8953857421875,1.0,0.5340415239334106,1.0,1.0,0.0,1.0,-2.780358076095581,2.7803518772125244,6.205777026480064e-06,2.143113136291504,0.8966192007064819,0.8966192007064819,0.0,139.6858673095703,136.0,26862.61328125,-0.0,1889.9783935546875,1.0,282.141845703125,283.901123046875,290.67401123046875,292.4058532714844,293.1499938964844,293.1499938964844,282.45001220703125,36144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849720120429993,1.0,0.0,0.0,3.6442933082580566,3.644317388534546,8.861758828970778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.78173828125,0.0,1527.910400390625,1895.4371337890625,0.0,2334.89404296875,0.9041147232055664,1.0,0.0,3.0,1.0,0.0
12310020,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8483489751815796,0.3672371208667755,0.3322659730911255,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.7028114199638367,0.570448100566864,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8508321642875671,0.3707800209522247,0.2607869803905487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8069539666175842,0.313048392534256,0.2987449765205383,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6815003156661987,0.1869069635868072,0.8538661003112793,285.079833984375,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.14581298828125,285.08056640625,1.0,0.5331231951713562,1.0,1.0,0.0,1.0,-2.780728340148926,2.780722141265869,6.207318619999569e-06,2.1433470249176025,0.8998797535896301,0.8998797535896301,0.0,137.98077392578125,139.0,25843.505859375,-0.0,1882.47998046875,1.0,282.44171142578125,284.1327514648437,290.6595153808594,292.31884765625,293.1499938964844,293.1499938964844,282.75,35929.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607142329216003,1.0,0.0,0.0,3.646228790283203,3.646252632141113,8.871173804436694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.58837890625,0.0,1528.4488525390625,1895.4371337890625,0.0,2118.840087890625,0.9044046998023988,1.0,0.0,3.0,1.0,0.0
12310080,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8483489751815796,0.3672371208667755,0.3322659730911255,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.7028114199638367,0.570448100566864,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8508321642875671,0.3707800209522247,0.2607869803905487,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8069539666175842,0.313048392534256,0.2987449765205383,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6815003156661987,0.1869069635868072,0.8538661003112793,285.079833984375,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.14581298828125,285.08056640625,1.0,0.5331231951713562,1.0,1.0,0.0,1.0,-2.780728340148926,2.780722141265869,6.207318619999569e-06,2.1433470249176025,0.8998797535896301,0.8998797535896301,0.0,137.98077392578125,139.0,25843.505859375,-0.0,1882.47998046875,1.0,282.44171142578125,284.1327514648437,290.6595153808594,292.31884765625,293.1499938964844,293.1499938964844,282.75,35929.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607142329216003,1.0,0.0,0.0,3.646228790283203,3.646252632141113,8.871173804436694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.58837890625,0.0,1528.4488525390625,1895.4371337890625,0.0,2118.840087890625,0.9044046998023988,1.0,0.0,3.0,1.0,0.0
12310140,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8507938981056213,0.3688300251960754,0.3335252702236175,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.9990000128746032,0.708315372467041,0.5675119757652283,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8536878228187561,0.3729080855846405,0.2621433436870575,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.8100283741950989,0.3151999711990356,0.3006199598312378,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.6843186616897583,0.1882948577404022,0.8593793511390686,285.2956237792969,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.15997314453125,285.2967834472656,1.0,0.5339366793632507,1.0,1.0,0.0,1.0,-2.789215564727783,2.7892091274261475,6.245319582376396e-06,2.1499128341674805,0.9062871932983398,0.9062871932983398,0.0,137.40086364746094,142.0,25076.76953125,-0.0,1893.0340576171875,1.0,282.74176025390625,284.3773803710937,290.6574401855469,292.2659912109375,293.1499938964844,293.1499938964844,282.45001220703125,35657.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416619658470154,1.0,0.0,0.0,3.658223867416382,3.658247947692871,8.929638397603412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.48779296875,0.0,1539.7691650390625,1895.4371337890625,0.0,1953.7606201171875,0.9069045186042786,1.0,0.0,3.0,1.0,0.0
12310200,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8507938981056213,0.3688300251960754,0.3335252702236175,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.9990000128746032,0.708315372467041,0.5675119757652283,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8536878228187561,0.3729080855846405,0.2621433436870575,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29541015625,0.8100283741950989,0.3151999711990356,0.3006199598312378,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.6843186616897583,0.1882948577404022,0.8593793511390686,285.2956237792969,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.15997314453125,285.2967834472656,1.0,0.5339366793632507,1.0,1.0,0.0,1.0,-2.789215564727783,2.7892091274261475,6.245319582376396e-06,2.1499128341674805,0.9062871932983398,0.9062871932983398,0.0,137.40086364746094,142.0,25076.76953125,-0.0,1893.0340576171875,1.0,282.74176025390625,284.3773803710937,290.6574401855469,292.2659912109375,293.1499938964844,293.1499938964844,282.45001220703125,35657.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416619658470154,1.0,0.0,0.0,3.658223867416382,3.658247947692871,8.929638397603412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.48779296875,0.0,1539.7691650390625,1895.4371337890625,0.0,1953.7606201171875,0.9069045186042786,1.0,0.0,3.0,1.0,0.0
12310260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8504158854484558,0.3685289025306701,0.3338856995105743,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.7115088701248169,0.5689085721969604,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8539050221443176,0.3735581040382385,0.2629942297935486,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8106544613838196,0.3163164854049682,0.3020697236061096,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6850563287734985,0.1890511363744735,0.8641042113304138,285.0715026855469,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.1663513183594,285.0692138671875,1.0,0.5358598232269287,1.0,1.0,0.0,1.0,-2.799774408340454,2.799768209457397,6.293067144724773e-06,2.1582231521606445,0.9049574136734008,0.9049574136734008,0.0,138.2231903076172,145.0,25626.685546875,-0.0,1913.599609375,1.0,282.45770263671875,284.1322326660156,290.7782592773437,292.4954833984375,293.1499938964844,293.1499938964844,282.1499938964844,35843.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614485025405884,1.0,0.0,0.0,3.665712118148804,3.665736198425293,8.966233053797623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.81005859375,0.0,1549.5458984375,1895.4371337890625,0.0,2125.289794921875,0.908657968044281,1.0,0.0,3.0,1.0,0.0
12310320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8504158854484558,0.3685289025306701,0.3338856995105743,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.7115088701248169,0.5689085721969604,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8539050221443176,0.3735581040382385,0.2629942297935486,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8106544613838196,0.3163164854049682,0.3020697236061096,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6850563287734985,0.1890511363744735,0.8641042113304138,285.0715026855469,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.1663513183594,285.0692138671875,1.0,0.5358598232269287,1.0,1.0,0.0,1.0,-2.799774408340454,2.799768209457397,6.293067144724773e-06,2.1582231521606445,0.9049574136734008,0.9049574136734008,0.0,138.2231903076172,145.0,25626.685546875,-0.0,1913.599609375,1.0,282.45770263671875,284.1322326660156,290.7782592773437,292.4954833984375,293.1499938964844,293.1499938964844,282.1499938964844,35843.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614485025405884,1.0,0.0,0.0,3.665712118148804,3.665736198425293,8.966233053797623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.81005859375,0.0,1549.5458984375,1895.4371337890625,0.0,2125.289794921875,0.908657968044281,1.0,0.0,3.0,1.0,0.0
12310380,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8462166786193848,0.3666515648365021,0.3325269818305969,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.7117990255355835,0.575402557849884,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8504543304443359,0.3727621734142303,0.2626900374889374,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.807856023311615,0.3162966072559356,0.3023431301116943,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6823669075965881,0.188796266913414,0.864364504814148,284.85791015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.1618957519531,284.85595703125,1.0,0.5381203293800354,1.0,1.0,0.0,1.0,-2.806225776672364,2.8062193393707275,6.322432000160916e-06,2.163347721099853,0.8991313576698303,0.8991313576698303,0.0,140.4561309814453,148.0,26373.6953125,-0.0,1934.511962890625,1.0,282.1581420898437,283.8835144042969,290.7771911621094,292.56707763671875,293.1499938964844,293.1499938964844,282.45001220703125,36182.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853623628616333,1.0,0.0,0.0,3.6601054668426514,3.6601295471191406,8.938825999393885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.16845703125,0.0,1545.810791015625,1895.4371337890625,0.0,2338.416748046875,0.9076257944107056,1.0,0.0,3.0,1.0,0.0
12310440,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8462166786193848,0.3666515648365021,0.3325269818305969,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.7117990255355835,0.575402557849884,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8504543304443359,0.3727621734142303,0.2626900374889374,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.807856023311615,0.3162966072559356,0.3023431301116943,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6823669075965881,0.188796266913414,0.864364504814148,284.85791015625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.1618957519531,284.85595703125,1.0,0.5381203293800354,1.0,1.0,0.0,1.0,-2.806225776672364,2.8062193393707275,6.322432000160916e-06,2.163347721099853,0.8991313576698303,0.8991313576698303,0.0,140.4561309814453,148.0,26373.6953125,-0.0,1934.511962890625,1.0,282.1581420898437,283.8835144042969,290.7771911621094,292.56707763671875,293.1499938964844,293.1499938964844,282.45001220703125,36182.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853623628616333,1.0,0.0,0.0,3.6601054668426514,3.6601295471191406,8.938825999393885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.16845703125,0.0,1545.810791015625,1895.4371337890625,0.0,2338.416748046875,0.9076257944107056,1.0,0.0,3.0,1.0,0.0
12310500,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8438136577606201,0.3661222755908966,0.3318090736865997,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.711868405342102,0.579310953617096,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8483644127845764,0.3726237118244171,0.2624590992927551,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8060325384140015,0.3164364695549011,0.3023650646209717,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6805075407028198,0.1886406987905502,0.8635833859443665,284.98272705078125,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.159423828125,284.9913635253906,1.0,0.5392972230911255,1.0,1.0,0.0,1.0,-2.808868169784546,2.8088619709014893,6.334406862151809e-06,2.165413379669189,0.8986212015151978,0.8986212015151978,0.0,141.76211547851562,148.0,25532.4921875,-0.0,1944.98046875,1.0,282.40155029296875,284.0526733398437,290.6487121582031,292.30615234375,293.1499938964844,293.1499938964844,282.45001220703125,36196.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777220606803894,1.0,0.0,0.0,3.6557207107543945,3.655745029449463,8.917422178456036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.9140625,0.0,1541.0166015625,1895.4371337890625,0.0,2269.71240234375,0.9067122340202332,1.0,0.0,3.0,1.0,0.0
12310560,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8422350883483887,0.3661291897296905,0.331667959690094,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.7123777270317078,0.5824950933456421,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8470023274421692,0.372938722372055,0.2625813782215118,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8048484921455383,0.3169044852256775,0.3027210235595703,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6791831254959106,0.1886763423681259,0.8635801076889038,285.0279541015625,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.1591491699219,285.0290222167969,1.0,0.5405799150466919,1.0,1.0,0.0,1.0,-2.813093423843384,2.813087224960327,6.35353171674069e-06,2.1686952114105225,0.8974117040634155,0.8974117040634155,0.0,142.90928649902344,151.0,25392.609375,-0.0,1957.24365234375,1.0,282.4423828125,284.101318359375,290.60400390625,292.275390625,293.1499938964844,293.1499938964844,282.75,36201.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706530690193176,1.0,0.0,0.0,3.6522154808044434,3.6522395610809326,8.90032993083878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0146484375,0.0,1537.1414794921875,1895.4371337890625,0.0,2206.6396484375,0.9059023261070251,1.0,0.0,3.0,1.0,0.0
12310620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8403892517089844,0.3670925199985504,0.332315057516098,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9990000128746032,0.7145113945007324,0.5876995921134949,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8455257415771484,0.3744648396968841,0.2634838819503784,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.8036491870880127,0.3185269832611084,0.3040972352027893,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.6776126027107239,0.1892354935407638,0.8656279444694519,285.24786376953125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1634521484375,285.2494812011719,1.0,0.5434930324554443,1.0,1.0,0.0,1.0,-2.8253211975097656,2.82531476020813,6.409063189494191e-06,2.1782028675079346,0.8977996110916138,0.8977996110916138,0.0,144.99703979492188,154.0,24630.21875,-0.0,1986.9859619140625,1.0,282.7417297363281,284.3520812988281,290.5323181152344,292.1258544921875,293.1499938964844,293.1499938964844,283.04998779296875,36103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747128963470459,1.0,0.0,0.0,3.647965908050537,3.6479899883270255,8.879629262992239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.908203125,0.0,1531.683837890625,1895.4371337890625,0.0,2000.66455078125,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
12310680,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8403892517089844,0.3670925199985504,0.332315057516098,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9990000128746032,0.7145113945007324,0.5876995921134949,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8455257415771484,0.3744648396968841,0.2634838819503784,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.8036491870880127,0.3185269832611084,0.3040972352027893,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.6776126027107239,0.1892354935407638,0.8656279444694519,285.24786376953125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1634521484375,285.2494812011719,1.0,0.5434930324554443,1.0,1.0,0.0,1.0,-2.8253211975097656,2.82531476020813,6.409063189494191e-06,2.1782028675079346,0.8977996110916138,0.8977996110916138,0.0,144.99703979492188,154.0,24630.21875,-0.0,1986.9859619140625,1.0,282.7417297363281,284.3520812988281,290.5323181152344,292.1258544921875,293.1499938964844,293.1499938964844,283.04998779296875,36103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747128963470459,1.0,0.0,0.0,3.647965908050537,3.6479899883270255,8.879629262992239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.908203125,0.0,1531.683837890625,1895.4371337890625,0.0,2000.66455078125,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
