time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310740,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8395922780036926,0.3688004314899444,0.3337498903274536,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.9990000128746032,0.7177586555480957,0.5920174717903137,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8450905084609985,0.3767366707324981,0.2649912238121032,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8034667372703552,0.3207608759403229,0.3061282634735107,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.6771284341812134,0.190330758690834,0.8702307939529419,285.4718933105469,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.1725158691406,285.4734191894531,1.0,0.5469073057174683,1.0,1.0,0.0,1.0,-2.8420164585113525,2.842010021209717,6.485298854386201e-06,2.191195487976074,0.8999770283699036,0.8999770283699036,0.0,146.99012756347656,157.0,23911.763671875,-0.0,2023.814697265625,1.0,283.0417175292969,284.6046142578125,290.5144348144531,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,35958.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263488173484802,1.0,0.0,0.0,3.649125814437866,3.649149894714356,8.885277225090249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.0576171875,0.0,1531.8856201171875,1895.4371337890625,0.0,1824.57080078125,0.9030584096908568,1.0,0.0,3.0,1.0,0.0
12310800,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8395922780036926,0.3688004314899444,0.3337498903274536,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.9990000128746032,0.7177586555480957,0.5920174717903137,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8450905084609985,0.3767366707324981,0.2649912238121032,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8034667372703552,0.3207608759403229,0.3061282634735107,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.6771284341812134,0.190330758690834,0.8702307939529419,285.4718933105469,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.1725158691406,285.4734191894531,1.0,0.5469073057174683,1.0,1.0,0.0,1.0,-2.8420164585113525,2.842010021209717,6.485298854386201e-06,2.191195487976074,0.8999770283699036,0.8999770283699036,0.0,146.99012756347656,157.0,23911.763671875,-0.0,2023.814697265625,1.0,283.0417175292969,284.6046142578125,290.5144348144531,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,35958.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263488173484802,1.0,0.0,0.0,3.649125814437866,3.649149894714356,8.885277225090249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.0576171875,0.0,1531.8856201171875,1895.4371337890625,0.0,1824.57080078125,0.9030584096908568,1.0,0.0,3.0,1.0,0.0
12310860,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8385801315307617,0.3701767921447754,0.335178792476654,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.9990000128746032,0.7208481431007385,0.5968371629714966,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8444987535476685,0.3788163661956787,0.2665611505508423,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8031607270240784,0.322903424501419,0.3082772195339203,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.676720142364502,0.1914876699447631,0.8758226633071899,285.5546264648437,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,297.1811218261719,285.5551452636719,1.0,0.5507118701934814,1.0,1.0,0.0,1.0,-2.860717535018921,2.860710859298706,6.571329777216306e-06,2.20579481124878,0.900890588760376,0.900890588760376,0.0,149.2357940673828,160.0,23628.162109375,-0.0,2065.589599609375,1.0,283.1470947265625,284.7002868652344,290.5523376464844,292.0960388183594,293.1499938964844,293.1499938964844,283.04998779296875,35555.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219561338424683,1.0,0.0,0.0,3.632887601852417,3.632911443710327,8.806376285974693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.17236328125,0.0,1510.906005859375,1895.4371337890625,0.0,1788.1461181640625,0.9027792811393738,1.0,0.0,3.0,1.0,0.0
12310920,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8385801315307617,0.3701767921447754,0.335178792476654,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.9990000128746032,0.7208481431007385,0.5968371629714966,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8444987535476685,0.3788163661956787,0.2665611505508423,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8031607270240784,0.322903424501419,0.3082772195339203,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.676720142364502,0.1914876699447631,0.8758226633071899,285.5546264648437,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,297.1811218261719,285.5551452636719,1.0,0.5507118701934814,1.0,1.0,0.0,1.0,-2.860717535018921,2.860710859298706,6.571329777216306e-06,2.20579481124878,0.900890588760376,0.900890588760376,0.0,149.2357940673828,160.0,23628.162109375,-0.0,2065.589599609375,1.0,283.1470947265625,284.7002868652344,290.5523376464844,292.0960388183594,293.1499938964844,293.1499938964844,283.04998779296875,35555.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219561338424683,1.0,0.0,0.0,3.632887601852417,3.632911443710327,8.806376285974693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.17236328125,0.0,1510.906005859375,1895.4371337890625,0.0,1788.1461181640625,0.9027792811393738,1.0,0.0,3.0,1.0,0.0
12310980,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.836033284664154,0.370340496301651,0.3357147574424743,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9990000128746032,0.7224054932594299,0.6036205887794495,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8424875736236572,0.3798861503601074,0.2675728499889374,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8014876842498779,0.32430100440979,0.3098884522914886,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.6751336455345154,0.192150205373764,0.8799193501472473,285.4757995605469,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.1838684082031,285.4749755859375,1.0,0.5546128153800964,1.0,1.0,0.0,1.0,-2.8775951862335205,2.8775885105133057,6.649582701356849e-06,2.2190253734588623,0.8982430100440979,0.8982430100440979,0.0,152.06398010253906,163.0,23806.53515625,-0.0,2107.642333984375,1.0,283.0526123046875,284.6160888671875,290.59185791015625,292.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,35933.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337313890457153,1.0,0.0,0.0,3.642154932022095,3.642178773880005,8.851362167661136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4375,0.0,1523.9580078125,1895.4371337890625,0.0,1886.437255859375,0.9014419317245485,1.0,0.0,3.0,1.0,0.0
12311040,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.836033284664154,0.370340496301651,0.3357147574424743,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.9990000128746032,0.7224054932594299,0.6036205887794495,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8424875736236572,0.3798861503601074,0.2675728499889374,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8014876842498779,0.32430100440979,0.3098884522914886,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.6751336455345154,0.192150205373764,0.8799193501472473,285.4757995605469,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.1838684082031,285.4749755859375,1.0,0.5546128153800964,1.0,1.0,0.0,1.0,-2.8775951862335205,2.8775885105133057,6.649582701356849e-06,2.2190253734588623,0.8982430100440979,0.8982430100440979,0.0,152.06398010253906,163.0,23806.53515625,-0.0,2107.642333984375,1.0,283.0526123046875,284.6160888671875,290.59185791015625,292.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,35933.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337313890457153,1.0,0.0,0.0,3.642154932022095,3.642178773880005,8.851362167661136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4375,0.0,1523.9580078125,1895.4371337890625,0.0,1886.437255859375,0.9014419317245485,1.0,0.0,3.0,1.0,0.0
12311100,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.8342925906181335,0.3703278601169586,0.3356961607933044,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.9990000128746032,0.7228646278381348,0.6076276898384094,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.8410269618034363,0.3803033232688904,0.267874926328659,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8001946806907654,0.3248948454856872,0.3104795515537262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.6738860607147217,0.1923602819442749,0.8811332583427429,285.52557373046875,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.1838073730469,285.5288391113281,1.0,0.5565185546875,1.0,1.0,0.0,1.0,-2.88492202758789,2.884915351867676,6.6836769292422105e-06,2.224759817123413,0.8976039886474609,0.8976039886474609,0.0,153.64501953125,163.0,23558.447265625,-0.0,2127.776123046875,1.0,283.1336364746094,284.6786804199219,290.5472717285156,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,35732.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337409853935242,1.0,0.0,0.0,3.628220558166504,3.628244400024414,8.783763973951864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.4033203125,0.0,1507.08154296875,1895.4371337890625,0.0,1886.5181884765625,0.8998634815216064,1.0,0.0,3.0,1.0,0.0
12311160,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.8327447175979614,0.3704502880573272,0.3358121812343597,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.9990000128746032,0.723354160785675,0.6114699840545654,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8397243618965149,0.380817711353302,0.2682466506958008,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.7990389466285706,0.3255510330200195,0.311128705739975,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5427551269531,0.6727253198623657,0.1925882846117019,0.882379412651062,285.54302978515625,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.1839599609375,285.54345703125,1.0,0.5584185123443604,1.0,1.0,0.0,1.0,-2.892404556274414,2.89239764213562,6.71856514600222e-06,2.230607271194458,0.8965182304382324,0.8965182304382324,0.0,155.1870880126953,166.0,23506.939453125,-0.0,2148.076171875,1.0,283.1474304199219,284.6976623535156,290.5243835449219,292.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,35675.67578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336477041244507,1.0,0.0,0.0,3.621382236480713,3.621405839920044,8.750684514780005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.93115234375,0.0,1499.1546630859375,1895.4371337890625,0.0,1885.731689453125,0.8952750563621521,1.0,0.0,3.0,1.0,0.0
12311220,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8296612501144409,0.3705392479896545,0.3360354304313659,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.7239482998847961,0.619218647480011,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8371204137802124,0.3817091584205627,0.2689729928970337,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7966997027397156,0.3267436325550079,0.31239053606987,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.6703354120254517,0.1929289549589157,0.8845608830451965,285.5507507324219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.1830749511719,285.5508728027344,1.0,0.5621762275695801,1.0,1.0,0.0,1.0,-2.906999349594116,2.9069926738739014,6.78693140798714e-06,2.2420365810394287,0.8933122754096985,0.8933122754096985,0.0,158.3052520751953,154.0,23405.296875,-0.0,2188.4931640625,1.0,283.1499328613281,284.71246337890625,290.495849609375,292.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,35103.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342320680618286,1.0,0.0,0.0,3.5788254737854004,3.578848600387573,8.546224989913753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.59619140625,0.0,1448.8360595703125,1895.4371337890625,0.0,1890.661865234375,0.8848059773445129,1.0,0.0,3.0,1.0,0.0
12311280,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8296612501144409,0.3705392479896545,0.3360354304313659,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.7239482998847961,0.619218647480011,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.8371204137802124,0.3817091584205627,0.2689729928970337,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7966997027397156,0.3267436325550079,0.31239053606987,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.6703354120254517,0.1929289549589157,0.8845608830451965,285.5507507324219,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,297.1830749511719,285.5508728027344,1.0,0.5621762275695801,1.0,1.0,0.0,1.0,-2.906999349594116,2.9069926738739014,6.78693140798714e-06,2.2420365810394287,0.8933122754096985,0.8933122754096985,0.0,158.3052520751953,154.0,23405.296875,-0.0,2188.4931640625,1.0,283.1499328613281,284.71246337890625,290.495849609375,292.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,35103.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342320680618286,1.0,0.0,0.0,3.5788254737854004,3.578848600387573,8.546224989913753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.59619140625,0.0,1448.8360595703125,1895.4371337890625,0.0,1890.661865234375,0.8848059773445129,1.0,0.0,3.0,1.0,0.0
12311340,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8312552571296692,0.370423823595047,0.3359225988388061,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.9990000128746032,0.7249074578285217,0.6151999235153198,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8392981290817261,0.3824032545089721,0.2694478929042816,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7993056774139404,0.3277562260627746,0.3133313357830047,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6720641255378723,0.1931166797876358,0.885285496711731,285.55279541015625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371032714844,297.1808166503906,285.552490234375,1.0,0.5605666041374207,1.0,1.0,0.0,1.0,-2.9046308994293213,2.904623985290528,6.776733698643511e-06,2.2405898571014404,0.8890325427055359,0.8890325427055359,0.0,156.9067840576172,157.0,23194.8984375,-0.0,2177.470458984375,1.0,283.1499938964844,284.72332763671875,290.46435546875,292.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,34371.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337470054626465,1.0,0.0,0.0,3.5231497287750244,3.523172378540039,8.282386829705501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.14404296875,0.0,1384.80712890625,1895.4371337890625,0.0,1886.5689697265625,0.871271014213562,1.0,0.0,3.0,1.0,0.0
12311400,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8312552571296692,0.370423823595047,0.3359225988388061,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.9990000128746032,0.7249074578285217,0.6151999235153198,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.8392981290817261,0.3824032545089721,0.2694478929042816,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.7993056774139404,0.3277562260627746,0.3133313357830047,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6720641255378723,0.1931166797876358,0.885285496711731,285.55279541015625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371032714844,297.1808166503906,285.552490234375,1.0,0.5605666041374207,1.0,1.0,0.0,1.0,-2.9046308994293213,2.904623985290528,6.776733698643511e-06,2.2405898571014404,0.8890325427055359,0.8890325427055359,0.0,156.9067840576172,157.0,23194.8984375,-0.0,2177.470458984375,1.0,283.1499938964844,284.72332763671875,290.46435546875,292.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,34371.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337470054626465,1.0,0.0,0.0,3.5231497287750244,3.523172378540039,8.282386829705501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.14404296875,0.0,1384.80712890625,1895.4371337890625,0.0,1886.5689697265625,0.871271014213562,1.0,0.0,3.0,1.0,0.0
12311460,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8315495848655701,0.3702563047409057,0.3357644975185394,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.9990000128746032,0.7267590761184692,0.6142107844352722,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.840148389339447,0.3830331265926361,0.2698812186717987,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8005269765853882,0.3287113010883331,0.3142236173152923,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.6726918816566467,0.1933600753545761,0.8862094879150391,285.5577087402344,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.1793518066406,285.557861328125,1.0,0.560827374458313,1.0,1.0,0.0,1.0,-2.905941963195801,2.905935049057007,6.782699529139791e-06,2.2415332794189453,0.8837947249412537,0.8837947249412537,0.0,156.628662109375,160.0,22995.64453125,-0.0,2178.35546875,1.0,283.1499938964844,284.7386474609375,290.4310913085937,291.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,33545.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315447330474854,1.0,0.0,0.0,3.457861423492432,3.45788311958313,7.978264875418972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.04833984375,0.0,1312.3304443359375,1895.4371337890625,0.0,1868.0299072265625,0.8555053472518921,1.0,0.0,3.0,1.0,0.0
12311520,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8315495848655701,0.3702563047409057,0.3357644975185394,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.9990000128746032,0.7267590761184692,0.6142107844352722,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.840148389339447,0.3830331265926361,0.2698812186717987,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.8005269765853882,0.3287113010883331,0.3142236173152923,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.6726918816566467,0.1933600753545761,0.8862094879150391,285.5577087402344,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.1793518066406,285.557861328125,1.0,0.560827374458313,1.0,1.0,0.0,1.0,-2.905941963195801,2.905935049057007,6.782699529139791e-06,2.2415332794189453,0.8837947249412537,0.8837947249412537,0.0,156.628662109375,160.0,22995.64453125,-0.0,2178.35546875,1.0,283.1499938964844,284.7386474609375,290.4310913085937,291.97027587890625,293.1499938964844,293.1499938964844,283.1499938964844,33545.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315447330474854,1.0,0.0,0.0,3.457861423492432,3.45788311958313,7.978264875418972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.04833984375,0.0,1312.3304443359375,1895.4371337890625,0.0,1868.0299072265625,0.8555053472518921,1.0,0.0,3.0,1.0,0.0
12311580,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8306353688240051,0.3700806498527527,0.3356318771839142,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7283258438110352,0.6161440014839172,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8397496938705444,0.3836381137371063,0.2703230082988739,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8004536032676697,0.3296405673027038,0.315128356218338,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.6723132729530334,0.1936454176902771,0.887578547000885,285.5692138671875,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1784973144531,285.569580078125,1.0,0.5620909929275513,1.0,1.0,0.0,1.0,-2.911367416381836,2.911360740661621,6.808240414102329e-06,2.245802164077759,0.8777849674224854,0.8777849674224854,0.0,157.47763061523438,163.0,22822.3125,-0.0,2191.913330078125,1.0,283.1499938964844,284.7601013183594,290.4024658203125,291.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,32657.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728538453578949,1.0,0.0,0.0,3.385377883911133,3.3853988647460938,7.647290658496786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.69921875,0.0,1235.013916015625,1895.4371337890625,0.0,1842.8365478515625,0.8380724191665649,1.0,0.0,3.0,1.0,0.0
12311640,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8306353688240051,0.3700806498527527,0.3356318771839142,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7283258438110352,0.6161440014839172,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8397496938705444,0.3836381137371063,0.2703230082988739,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8004536032676697,0.3296405673027038,0.315128356218338,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.6723132729530334,0.1936454176902771,0.887578547000885,285.5692138671875,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1784973144531,285.569580078125,1.0,0.5620909929275513,1.0,1.0,0.0,1.0,-2.911367416381836,2.911360740661621,6.808240414102329e-06,2.245802164077759,0.8777849674224854,0.8777849674224854,0.0,157.47763061523438,163.0,22822.3125,-0.0,2191.913330078125,1.0,283.1499938964844,284.7601013183594,290.4024658203125,291.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,32657.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728538453578949,1.0,0.0,0.0,3.385377883911133,3.3853988647460938,7.647290658496786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.69921875,0.0,1235.013916015625,1895.4371337890625,0.0,1842.8365478515625,0.8380724191665649,1.0,0.0,3.0,1.0,0.0
12311700,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.8298845887184143,0.3699930310249328,0.3355717957019806,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.7289579510688782,0.6178288459777832,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.8392451405525208,0.3839352428913116,0.2705450356006622,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.8000982999801636,0.3300976157188415,0.3155811429023742,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.6718650460243225,0.1937876343727111,0.8883203864097595,285.5787048339844,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.1781005859375,285.5793762207031,1.0,0.5630022883415222,1.0,1.0,0.0,1.0,-2.915022134780884,2.915015459060669,6.825461696280399e-06,2.2486732006073,0.8745460510253906,0.8745460510253906,0.0,158.177001953125,163.0,22731.548828125,-0.0,2201.704833984375,1.0,283.1499938964844,284.7753295898437,290.3895874023437,291.909912109375,293.1499938964844,293.1499938964844,283.1499938964844,32049.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269805073738098,1.0,0.0,0.0,3.339296579360962,3.339316844940185,7.440519880219654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.49951171875,0.0,1187.14990234375,1895.4371337890625,0.0,1829.8328857421875,0.8297716379165649,1.0,0.0,3.0,1.0,0.0
12311760,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.8289880752563477,0.3699042499065399,0.3355196416378021,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.9990000128746032,0.729483962059021,0.6198857426643372,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.8385882377624512,0.3842286169528961,0.2707704603672027,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.79958176612854,0.3305490016937256,0.3160360157489776,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.6712805032730103,0.1939240843057632,0.8890740871429443,285.58544921875,286.05975341796875,293.2550354003906,287.3927307128906,293.256103515625,297.1777038574219,285.58599853515625,1.0,0.5640570521354675,1.0,1.0,0.0,1.0,-2.919154644012451,2.9191479682922363,6.844957624707604e-06,2.251918315887451,0.8710982799530029,0.8710982799530029,0.0,159.02011108398438,166.0,22661.990234375,-0.0,2213.063232421875,1.0,283.1499938964844,284.7862854003906,290.3778991699219,291.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,31730.134765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255110144615173,1.0,0.0,0.0,3.3072073459625244,3.307227611541748,7.298207265193923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.13916015625,0.0,1155.241943359375,1895.4371337890625,0.0,1817.6011962890625,0.8193283081054688,1.0,0.0,3.0,1.0,0.0
12311820,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8268527388572693,0.3697297275066376,0.3354245126247406,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.9990000128746032,0.7302455902099609,0.6248778700828552,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.836919367313385,0.3848101794719696,0.2712232172489166,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7981683015823364,0.3314383029937744,0.316942036151886,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.6697803735733032,0.1941741108894348,0.8905389308929443,285.6058959960937,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1766967773437,285.6065979003906,1.0,0.5664893388748169,1.0,1.0,0.0,1.0,-2.928433895111084,2.92842698097229,6.888828465889674e-06,2.259202003479004,0.8638454675674438,0.8638454675674438,0.0,161.0469970703125,154.0,22509.107421875,-0.0,2239.341552734375,1.0,283.1499938964844,284.81671142578125,290.3553771972656,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,30774.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227421402931213,1.0,0.0,0.0,3.224324941635132,3.22434401512146,6.936987801964278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.52001953125,0.0,1074.6083984375,1895.4371337890625,0.0,1794.64208984375,0.7995010614395142,1.0,0.0,3.0,1.0,0.0
12311880,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8268527388572693,0.3697297275066376,0.3354245126247406,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.9990000128746032,0.7302455902099609,0.6248778700828552,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.836919367313385,0.3848101794719696,0.2712232172489166,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7981683015823364,0.3314383029937744,0.316942036151886,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.6697803735733032,0.1941741108894348,0.8905389308929443,285.6058959960937,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1766967773437,285.6065979003906,1.0,0.5664893388748169,1.0,1.0,0.0,1.0,-2.928433895111084,2.92842698097229,6.888828465889674e-06,2.259202003479004,0.8638454675674438,0.8638454675674438,0.0,161.0469970703125,154.0,22509.107421875,-0.0,2239.341552734375,1.0,283.1499938964844,284.81671142578125,290.3553771972656,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,30774.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227421402931213,1.0,0.0,0.0,3.224324941635132,3.22434401512146,6.936987801964278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.52001953125,0.0,1074.6083984375,1895.4371337890625,0.0,1794.64208984375,0.7995010614395142,1.0,0.0,3.0,1.0,0.0
12311940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8292005062103271,0.3695192337036133,0.3351714015007019,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.7314738035202026,0.6187318563461304,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8398349285125732,0.3853448927402496,0.2715458571910858,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8015007376670837,0.3322708904743194,0.3176613748073578,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.6722596883773804,0.1943794786930084,0.8911044001579285,285.62353515625,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.1753845214844,285.6238098144531,1.0,0.5639662146568298,1.0,1.0,0.0,1.0,-2.9226975440979004,2.9226906299591064,6.862670034024632e-06,2.2551305294036865,0.856010377407074,0.856010377407074,0.0,158.79898071289062,157.0,22270.314453125,-0.0,2218.1025390625,1.0,283.1499938964844,284.8451538085937,290.3323669433594,291.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,29803.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720042884349823,1.0,0.0,0.0,3.1374051570892334,3.137423515319824,6.568021149178094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1064453125,0.0,994.3063354492188,1895.4371337890625,0.0,1772.3741455078125,0.7787511348724365,1.0,0.0,3.0,1.0,0.0
12312000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8292005062103271,0.3695192337036133,0.3351714015007019,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.7314738035202026,0.6187318563461304,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8398349285125732,0.3853448927402496,0.2715458571910858,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8015007376670837,0.3322708904743194,0.3176613748073578,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.6722596883773804,0.1943794786930084,0.8911044001579285,285.62353515625,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.1753845214844,285.6238098144531,1.0,0.5639662146568298,1.0,1.0,0.0,1.0,-2.9226975440979004,2.9226906299591064,6.862670034024632e-06,2.2551305294036865,0.856010377407074,0.856010377407074,0.0,158.79898071289062,157.0,22270.314453125,-0.0,2218.1025390625,1.0,283.1499938964844,284.8451538085937,290.3323669433594,291.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,29803.51953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720042884349823,1.0,0.0,0.0,3.1374051570892334,3.137423515319824,6.568021149178094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.1064453125,0.0,994.3063354492188,1895.4371337890625,0.0,1772.3741455078125,0.7787511348724365,1.0,0.0,3.0,1.0,0.0
12312060,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.827227771282196,0.367311418056488,0.3335753679275512,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.9990000128746032,0.7310622334480286,0.6205264925956726,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.8383272290229797,0.3837888240814209,0.2707817852497101,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.800003707408905,0.3309161067008972,0.3168497383594513,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.6698004603385925,0.192372053861618,0.8844130039215088,285.6402893066406,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1529541015625,285.6407775878906,1.0,0.56309974193573,1.0,1.0,0.0,1.0,-2.9129953384399414,2.9129886627197266,6.817213943577372e-06,2.2476577758789062,0.8476210236549377,0.8476210236549377,0.0,159.01943969726562,160.0,22002.333984375,-0.0,2202.3720703125,1.0,283.1499938964844,284.8742980957031,290.3065490722656,291.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28823.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165869474411011,1.0,0.0,0.0,3.046704769134521,3.046722173690796,6.193755552885705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.109375,0.0,915.0266723632812,1895.4371337890625,0.0,1744.03173828125,0.7571465373039246,1.0,0.0,3.0,1.0,0.0
12312120,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.827227771282196,0.367311418056488,0.3335753679275512,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.9990000128746032,0.7310622334480286,0.6205264925956726,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.8383272290229797,0.3837888240814209,0.2707817852497101,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.800003707408905,0.3309161067008972,0.3168497383594513,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.6698004603385925,0.192372053861618,0.8844130039215088,285.6402893066406,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.1529541015625,285.6407775878906,1.0,0.56309974193573,1.0,1.0,0.0,1.0,-2.9129953384399414,2.9129886627197266,6.817213943577372e-06,2.2476577758789062,0.8476210236549377,0.8476210236549377,0.0,159.01943969726562,160.0,22002.333984375,-0.0,2202.3720703125,1.0,283.1499938964844,284.8742980957031,290.3065490722656,291.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,28823.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165869474411011,1.0,0.0,0.0,3.046704769134521,3.046722173690796,6.193755552885705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.109375,0.0,915.0266723632812,1895.4371337890625,0.0,1744.03173828125,0.7571465373039246,1.0,0.0,3.0,1.0,0.0
12312180,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8248330354690552,0.3661502599716186,0.3324064910411834,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.7306877374649048,0.624148428440094,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8363134860992432,0.3832092881202698,0.270280659198761,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.7979254722595215,0.330455869436264,0.3162913620471954,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.6669062376022339,0.191207155585289,0.8786220550537109,285.66259765625,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1410217285156,285.6633605957031,1.0,0.5630990266799927,1.0,1.0,0.0,1.0,-2.907703399658203,2.9076967239379883,6.792451586079551e-06,2.243567705154419,0.8388431072235107,0.8388431072235107,0.0,160.02052307128906,148.0,21758.41015625,-0.0,2198.199951171875,1.0,283.1499938964844,284.9089050292969,290.2818298339844,291.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,27829.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712368905544281,1.0,0.0,0.0,2.952731847763061,2.9527482986450195,5.817566943733254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.521484375,0.0,837.5220947265625,1895.4371337890625,0.0,1709.699951171875,0.7347977161407471,1.0,0.0,3.0,1.0,0.0
12312240,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8248330354690552,0.3661502599716186,0.3324064910411834,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.7306877374649048,0.624148428440094,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8363134860992432,0.3832092881202698,0.270280659198761,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.7979254722595215,0.330455869436264,0.3162913620471954,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.6669062376022339,0.191207155585289,0.8786220550537109,285.66259765625,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1410217285156,285.6633605957031,1.0,0.5630990266799927,1.0,1.0,0.0,1.0,-2.907703399658203,2.9076967239379883,6.792451586079551e-06,2.243567705154419,0.8388431072235107,0.8388431072235107,0.0,160.02052307128906,148.0,21758.41015625,-0.0,2198.199951171875,1.0,283.1499938964844,284.9089050292969,290.2818298339844,291.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,27829.60546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712368905544281,1.0,0.0,0.0,2.952731847763061,2.9527482986450195,5.817566943733254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.521484375,0.0,837.5220947265625,1895.4371337890625,0.0,1709.699951171875,0.7347977161407471,1.0,0.0,3.0,1.0,0.0
12312300,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.8255679607391357,0.3657304644584656,0.3319623172283172,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.730713427066803,0.6215312480926514,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.8372779488563538,0.3830859363079071,0.2701396942138672,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.7989600300788879,0.3303945362567901,0.3161569535732269,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.667299211025238,0.1908008307218551,0.8764172196388245,285.6767272949219,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.1374206542969,285.677490234375,1.0,0.5612726807594299,1.0,1.0,0.0,1.0,-2.901057481765747,2.901050806045532,6.761883469152963e-06,2.2386374473571777,0.8343576788902283,0.8343576788902283,0.0,158.90310668945312,148.0,21605.259765625,-0.0,2181.209716796875,1.0,283.1499938964844,284.9299011230469,290.2704467773437,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,27183.119140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101244330406189,1.0,0.0,0.0,2.8970754146575928,2.8970913887023926,5.600321628662641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.08154296875,0.0,793.3818359375,1895.4371337890625,0.0,1691.5511474609375,0.7242957949638367,1.0,0.0,3.0,1.0,0.0
12312360,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8274829983711243,0.3653597235679626,0.3315459191799164,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.9990000128746032,0.7312290072441101,0.6161388754844666,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8394590020179749,0.3830175101757049,0.2700235545635223,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.8012675046920776,0.3303973078727722,0.3160614669322967,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.6688153743743896,0.1904891580343246,0.8744762539863586,285.6845092773437,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.135009765625,285.6849670410156,1.0,0.5586468577384949,1.0,1.0,0.0,1.0,-2.8914926052093506,2.891485929489136,6.7175033109379e-06,2.231316566467285,0.8296962380409241,0.8296962380409241,0.0,156.75477600097656,151.0,21455.96484375,-0.0,2154.22802734375,1.0,283.1499938964844,284.9435729980469,290.2596435546875,291.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,26825.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078120112419128,1.0,0.0,0.0,2.855968713760376,2.8559842109680176,5.442522592602472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.40869140625,0.0,762.4769897460938,1895.4371337890625,0.0,1672.9410400390625,0.7118143439292908,1.0,0.0,3.0,1.0,0.0
12312420,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8287937641143799,0.3647469282150268,0.3309104740619659,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.9990000128746032,0.7329541444778442,0.611831784248352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8412490487098694,0.3830184042453766,0.2699538767337799,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.8032465577125549,0.3305727541446686,0.316120833158493,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.6698781847953796,0.1901575624942779,0.8723095655441284,285.7113647460937,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1335754394531,285.7123718261719,1.0,0.5567882061004639,1.0,1.0,0.0,1.0,-2.882918119430542,2.882911443710327,6.677375040453626e-06,2.2245450019836426,0.8202885985374451,0.8202885985374451,0.0,155.005126953125,154.0,21187.30078125,-0.0,2131.05908203125,1.0,283.1499938964844,284.98394775390625,290.2379150390625,291.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,25809.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027310132980347,1.0,0.0,0.0,2.7566637992858887,2.756678342819214,5.070618271929561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.3603515625,0.0,690.2920532226562,1895.4371337890625,0.0,1632.3719482421875,0.6882565021514893,1.0,0.0,3.0,1.0,0.0
12312480,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.8287937641143799,0.3647469282150268,0.3309104740619659,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.9990000128746032,0.7329541444778442,0.611831784248352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.8412490487098694,0.3830184042453766,0.2699538767337799,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.8032465577125549,0.3305727541446686,0.316120833158493,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.6698781847953796,0.1901575624942779,0.8723095655441284,285.7113647460937,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1335754394531,285.7123718261719,1.0,0.5567882061004639,1.0,1.0,0.0,1.0,-2.882918119430542,2.882911443710327,6.677375040453626e-06,2.2245450019836426,0.8202885985374451,0.8202885985374451,0.0,155.005126953125,154.0,21187.30078125,-0.0,2131.05908203125,1.0,283.1499938964844,284.98394775390625,290.2379150390625,291.6643981933594,293.1499938964844,293.1499938964844,283.1499938964844,25809.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027310132980347,1.0,0.0,0.0,2.7566637992858887,2.756678342819214,5.070618271929561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.3603515625,0.0,690.2920532226562,1895.4371337890625,0.0,1632.3719482421875,0.6882565021514893,1.0,0.0,3.0,1.0,0.0
12312540,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8286831378936768,0.3642404079437256,0.3304294347763061,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9990000128746032,0.7345477342605591,0.6112050414085388,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8415725231170654,0.3831239640712738,0.2700057625770569,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8037539124488831,0.3308857083320617,0.3163802325725555,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.669930100440979,0.1900559067726135,0.8716087937355042,285.7470703125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.13458251953125,285.7483825683594,1.0,0.5564770102500916,1.0,1.0,0.0,1.0,-2.881113290786743,2.8811066150665283,6.669050890195649e-06,2.2231674194335938,0.810832679271698,0.810832679271698,0.0,154.7320556640625,157.0,20956.033203125,-0.0,2126.667236328125,1.0,283.1499938964844,285.0323181152344,290.2198486328125,291.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,24774.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976872086524963,1.0,0.0,0.0,2.655648231506348,2.6556620597839355,4.705810567884328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.337890625,0.0,621.6276245117188,1895.4371337890625,0.0,1592.549072265625,0.6642948389053345,1.0,0.0,3.0,1.0,0.0
