time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312600,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8286831378936768,0.3642404079437256,0.3304294347763061,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9990000128746032,0.7345477342605591,0.6112050414085388,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8415725231170654,0.3831239640712738,0.2700057625770569,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8037539124488831,0.3308857083320617,0.3163802325725555,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.669930100440979,0.1900559067726135,0.8716087937355042,285.7470703125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.13458251953125,285.7483825683594,1.0,0.5564770102500916,1.0,1.0,0.0,1.0,-2.881113290786743,2.8811066150665283,6.669050890195649e-06,2.2231674194335938,0.810832679271698,0.810832679271698,0.0,154.7320556640625,157.0,20956.033203125,-0.0,2126.667236328125,1.0,283.1499938964844,285.0323181152344,290.2198486328125,291.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,24774.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976872086524963,1.0,0.0,0.0,2.655648231506348,2.6556620597839355,4.705810567884328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.337890625,0.0,621.6276245117188,1895.4371337890625,0.0,1592.549072265625,0.6642948389053345,1.0,0.0,3.0,1.0,0.0
12312660,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8276119828224182,0.363811194896698,0.3300518691539764,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9990000128746032,0.7358073592185974,0.6130545139312744,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8408949971199036,0.3832984268665313,0.2701329886913299,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.8032464385032654,0.3312717378139496,0.3167525231838226,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.6692320704460144,0.1900603771209716,0.8716487884521484,285.7895202636719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1365661621094,285.7911071777344,1.0,0.5572749972343445,1.0,1.0,0.0,1.0,-2.8835275173187256,2.8835208415985107,6.680349088128423e-06,2.225082397460937,0.8014387488365173,0.8014387488365173,0.0,155.43215942382812,160.0,20743.7109375,-0.0,2134.197265625,1.0,283.1499938964844,285.0871276855469,290.2044677734375,291.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,23721.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930689811706543,1.0,0.0,0.0,2.553622245788574,2.5536351203918457,4.351176414729707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.015625,0.0,556.9605102539062,1895.4371337890625,0.0,1556.489990234375,0.6400781273841858,1.0,0.0,3.0,1.0,0.0
12312720,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.8276119828224182,0.363811194896698,0.3300518691539764,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9990000128746032,0.7358073592185974,0.6130545139312744,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8408949971199036,0.3832984268665313,0.2701329886913299,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.8032464385032654,0.3312717378139496,0.3167525231838226,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.6692320704460144,0.1900603771209716,0.8716487884521484,285.7895202636719,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1365661621094,285.7911071777344,1.0,0.5572749972343445,1.0,1.0,0.0,1.0,-2.8835275173187256,2.8835208415985107,6.680349088128423e-06,2.225082397460937,0.8014387488365173,0.8014387488365173,0.0,155.43215942382812,160.0,20743.7109375,-0.0,2134.197265625,1.0,283.1499938964844,285.0871276855469,290.2044677734375,291.601318359375,293.1499938964844,293.1499938964844,283.1499938964844,23721.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930689811706543,1.0,0.0,0.0,2.553622245788574,2.5536351203918457,4.351176414729707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.015625,0.0,556.9605102539062,1895.4371337890625,0.0,1556.489990234375,0.6400781273841858,1.0,0.0,3.0,1.0,0.0
12312780,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.8258651494979858,0.363450139760971,0.3297582566738128,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.9990000128746032,0.7367119193077087,0.6166897416114807,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8395116925239563,0.3835314512252807,0.2703188955783844,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8020052313804626,0.3317027688026428,0.3171949982643127,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.6679580211639404,0.1901094019412994,0.8720524311065674,285.8380126953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1387023925781,285.8398132324219,1.0,0.5588439702987671,1.0,1.0,0.0,1.0,-2.888782262802124,2.888775587081909,6.704889528919011e-06,2.2292134761810303,0.7922197580337524,0.7922197580337524,0.0,156.83201599121094,163.0,20541.0625,-0.0,2150.01220703125,1.0,283.1499938964844,285.14776611328125,290.19024658203125,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,22651.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888928413391113,1.0,0.0,0.0,2.451269149780273,2.4512810707092285,4.009362726264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.515625,0.0,496.6227111816406,1895.4371337890625,0.0,1524.2239990234375,0.6157519817352295,1.0,0.0,3.0,1.0,0.0
12312840,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.8258651494979858,0.363450139760971,0.3297582566738128,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.9990000128746032,0.7367119193077087,0.6166897416114807,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8395116925239563,0.3835314512252807,0.2703188955783844,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8020052313804626,0.3317027688026428,0.3171949982643127,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.6679580211639404,0.1901094019412994,0.8720524311065674,285.8380126953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1387023925781,285.8398132324219,1.0,0.5588439702987671,1.0,1.0,0.0,1.0,-2.888782262802124,2.888775587081909,6.704889528919011e-06,2.2292134761810303,0.7922197580337524,0.7922197580337524,0.0,156.83201599121094,163.0,20541.0625,-0.0,2150.01220703125,1.0,283.1499938964844,285.14776611328125,290.19024658203125,291.5742492675781,293.1499938964844,293.1499938964844,283.1499938964844,22651.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888928413391113,1.0,0.0,0.0,2.451269149780273,2.4512810707092285,4.009362726264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.515625,0.0,496.6227111816406,1895.4371337890625,0.0,1524.2239990234375,0.6157519817352295,1.0,0.0,3.0,1.0,0.0
12312900,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8248090147972107,0.3632951974868774,0.329637199640274,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.9990000128746032,0.7370433807373047,0.6190065145492554,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8386305570602417,0.383669912815094,0.2704298198223114,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.8011825680732727,0.3319320380687713,0.3174343407154083,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.6671571731567383,0.1901418268680572,0.8723247647285461,285.867431640625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1397705078125,285.86968994140625,1.0,0.5598393678665161,1.0,1.0,0.0,1.0,-2.8921687602996826,2.892162084579468,6.720718374708667e-06,2.2318708896636963,0.7877495884895325,0.7877495884895325,0.0,157.72927856445312,163.0,20425.994140625,-0.0,2160.208251953125,1.0,283.1499938964844,285.18414306640625,290.18292236328125,291.55987548828125,293.1499938964844,293.1499938964844,283.1499938964844,21968.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868962645530701,1.0,0.0,0.0,2.3925933837890625,2.39260482788086,3.819716596353828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.67724609375,0.0,463.7145385742188,1895.4371337890625,0.0,1508.9151611328125,0.6044897437095642,1.0,0.0,3.0,1.0,0.0
12312960,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.82367342710495,0.3631562292575836,0.3295398354530334,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9990000128746032,0.7373011708259583,0.6215698719024658,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8376668095588684,0.3838225901126861,0.2705568373203277,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.8002681136131287,0.3321693539619446,0.3176885843276977,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.6662814617156982,0.1901777535676956,0.8726405501365662,285.8920288085937,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.14080810546875,285.89404296875,1.0,0.5609453320503235,1.0,1.0,0.0,1.0,-2.895970106124878,2.895963430404663,6.738503088854486e-06,2.234851598739624,0.7832825779914856,0.7832825779914856,0.0,158.7275848388672,166.0,20341.953125,-0.0,2171.634765625,1.0,283.1499938964844,285.2137451171875,290.17626953125,291.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,21565.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850001215934753,1.0,0.0,0.0,2.349268674850464,2.3492796421051025,3.682635281165858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.3173828125,0.0,440.8292541503906,1895.4371337890625,0.0,1494.4473876953125,0.5914604663848877,1.0,0.0,3.0,1.0,0.0
12313020,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8212150931358337,0.3629334568977356,0.3293948471546173,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.9990000128746032,0.7376365065574646,0.6272788047790527,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8355520367622375,0.3841773569583893,0.2708462178707123,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7982259392738342,0.3326716125011444,0.3182267546653747,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.6643562316894531,0.1902602612972259,0.8733478784561157,285.9513244628906,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.14276123046875,285.9534912109375,1.0,0.5634118318557739,1.0,1.0,0.0,1.0,-2.904501676559448,2.9044950008392334,6.77849266139674e-06,2.2415363788604736,0.7747292518615723,0.7747292518615723,0.0,160.96661376953125,169.0,20142.1171875,-0.0,2197.372802734375,1.0,283.1499938964844,285.2848205566406,290.16241455078125,291.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,20463.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812009215354919,1.0,0.0,0.0,2.2481603622436523,2.2481706142425537,3.372468881934765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.166015625,0.0,389.6183471679688,1895.4371337890625,0.0,1465.6705322265625,0.5703137516975403,1.0,0.0,3.0,1.0,0.0
12313080,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8212150931358337,0.3629334568977356,0.3293948471546173,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.9990000128746032,0.7376365065574646,0.6272788047790527,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8355520367622375,0.3841773569583893,0.2708462178707123,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7982259392738342,0.3326716125011444,0.3182267546653747,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.6643562316894531,0.1902602612972259,0.8733478784561157,285.9513244628906,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.14276123046875,285.9534912109375,1.0,0.5634118318557739,1.0,1.0,0.0,1.0,-2.904501676559448,2.9044950008392334,6.77849266139674e-06,2.2415363788604736,0.7747292518615723,0.7747292518615723,0.0,160.96661376953125,169.0,20142.1171875,-0.0,2197.372802734375,1.0,283.1499938964844,285.2848205566406,290.16241455078125,291.5218200683594,293.1499938964844,293.1499938964844,283.1499938964844,20463.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812009215354919,1.0,0.0,0.0,2.2481603622436523,2.2481706142425537,3.372468881934765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.166015625,0.0,389.6183471679688,1895.4371337890625,0.0,1465.6705322265625,0.5703137516975403,1.0,0.0,3.0,1.0,0.0
12313140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.818548321723938,0.3627047538757324,0.3292774558067322,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9990000128746032,0.7376749515533447,0.6335914134979248,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8332451581954956,0.384532481431961,0.2711588442325592,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7959600687026978,0.3331600427627563,0.3187776207923889,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.6622505187988281,0.1903250068426132,0.8740708231925964,285.9981689453125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1443176269531,286.0000305175781,1.0,0.5661224126815796,1.0,1.0,0.0,1.0,-2.9138548374176025,2.9138479232788086,6.822469458711566e-06,2.248865127563477,0.7662971615791321,0.7662971615791321,0.0,163.4607391357422,157.0,19999.048828125,-0.0,2225.94384765625,1.0,283.1499938964844,285.340087890625,290.1513977050781,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,19888.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778689622879028,1.0,0.0,0.0,2.1768622398376465,2.1768720149993896,3.161951838137611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.092041015625,0.0,356.84869384765625,1895.4371337890625,0.0,1440.668701171875,0.5539510250091553,1.0,0.0,3.0,1.0,0.0
12313200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.818548321723938,0.3627047538757324,0.3292774558067322,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9990000128746032,0.7376749515533447,0.6335914134979248,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8332451581954956,0.384532481431961,0.2711588442325592,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7959600687026978,0.3331600427627563,0.3187776207923889,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.6622505187988281,0.1903250068426132,0.8740708231925964,285.9981689453125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1443176269531,286.0000305175781,1.0,0.5661224126815796,1.0,1.0,0.0,1.0,-2.9138548374176025,2.9138479232788086,6.822469458711566e-06,2.248865127563477,0.7662971615791321,0.7662971615791321,0.0,163.4607391357422,157.0,19999.048828125,-0.0,2225.94384765625,1.0,283.1499938964844,285.340087890625,290.1513977050781,291.5017395019531,293.1499938964844,293.1499938964844,283.1499938964844,19888.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778689622879028,1.0,0.0,0.0,2.1768622398376465,2.1768720149993896,3.161951838137611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.092041015625,0.0,356.84869384765625,1895.4371337890625,0.0,1440.668701171875,0.5539510250091553,1.0,0.0,3.0,1.0,0.0
12313260,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.8203628659248352,0.3623836636543274,0.3289521634578705,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.9990000128746032,0.7381564378738403,0.6285178661346436,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.8354840278625488,0.3847921192646026,0.2713105082511902,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7984455227851868,0.333558440208435,0.3191110789775848,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.6640287637710571,0.1903302371501922,0.8738278746604919,286.0308837890625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.14508056640625,286.0318603515625,1.0,0.5637288689613342,1.0,1.0,0.0,1.0,-2.907680034637451,2.907673120498657,6.794345154048642e-06,2.244435787200928,0.7578408122062683,0.7578408122062683,0.0,161.52731323242188,160.0,19806.25,-0.0,2205.62353515625,1.0,283.1499938964844,285.380859375,290.1409912109375,291.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,19543.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749869585037231,1.0,0.0,0.0,2.1183056831359863,2.118314981460572,2.99412988624681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.29541015625,0.0,331.9024963378906,1895.4371337890625,0.0,1419.224609375,0.5407381057739258,1.0,0.0,3.0,1.0,0.0
12313320,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.8203628659248352,0.3623836636543274,0.3289521634578705,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.9990000128746032,0.7381564378738403,0.6285178661346436,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.8354840278625488,0.3847921192646026,0.2713105082511902,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7984455227851868,0.333558440208435,0.3191110789775848,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.6640287637710571,0.1903302371501922,0.8738278746604919,286.0308837890625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.14508056640625,286.0318603515625,1.0,0.5637288689613342,1.0,1.0,0.0,1.0,-2.907680034637451,2.907673120498657,6.794345154048642e-06,2.244435787200928,0.7578408122062683,0.7578408122062683,0.0,161.52731323242188,160.0,19806.25,-0.0,2205.62353515625,1.0,283.1499938964844,285.380859375,290.1409912109375,291.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,19543.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749869585037231,1.0,0.0,0.0,2.1183056831359863,2.118314981460572,2.99412988624681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.29541015625,0.0,331.9024963378906,1895.4371337890625,0.0,1419.224609375,0.5407381057739258,1.0,0.0,3.0,1.0,0.0
12313380,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.8208245635032654,0.3621964454650879,0.3287686705589294,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.9990000128746032,0.7388548254966736,0.6270391941070557,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8361623287200928,0.3849025070667267,0.2713756859302521,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.7992287278175354,0.3337482213973999,0.3192716240882873,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.6645668148994446,0.1903651654720306,0.8738127946853638,286.04473876953125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.145751953125,286.04595947265625,1.0,0.5633937120437622,1.0,1.0,0.0,1.0,-2.905923128128052,2.905916213989258,6.785879122617189e-06,2.2429656982421875,0.7534103989601135,0.7534103989601135,0.0,160.9575653076172,160.0,19714.298828125,-0.0,2199.772705078125,1.0,283.1499938964844,285.39910888671875,290.1346130371094,291.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,19424.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734128594398499,1.0,0.0,0.0,2.090954065322876,2.090963363647461,2.917308847827371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.223876953125,0.0,320.8502197265625,1895.4371337890625,0.0,1407.584228515625,0.5346499681472778,1.0,0.0,3.0,1.0,0.0
12313440,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.820797860622406,0.3620197772979736,0.3286096751689911,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.9990000128746032,0.7394607067108154,0.6268011927604675,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8363250494003296,0.3849960267543793,0.2714413702487945,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7994697690010071,0.3339180052280426,0.3194311559200287,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.6647019386291504,0.1904184520244598,0.8739933967590332,286.0588684082031,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.14654541015625,286.06011962890625,1.0,0.563386082649231,1.0,1.0,0.0,1.0,-2.9059314727783203,2.9059245586395264,6.785939604014857e-06,2.242981433868408,0.7493492960929871,0.7493492960929871,0.0,160.87855529785156,163.0,19641.796875,-0.0,2199.3974609375,1.0,283.1499938964844,285.4167175292969,290.1288452148437,291.45953369140625,293.1499938964844,293.1499938964844,283.1499938964844,19337.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718999147415161,1.0,0.0,0.0,2.067085027694702,2.067094087600708,2.851084559551964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.378173828125,0.0,311.48809814453125,1895.4371337890625,0.0,1396.444091796875,0.5293745994567871,1.0,0.0,3.0,1.0,0.0
12313500,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.8204908967018127,0.3618345856666565,0.3284502029418945,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.9990000128746032,0.7400080561637878,0.6272461414337158,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.8362063765525818,0.3850866854190826,0.271510899066925,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.7994208335876465,0.3340897262096405,0.319600909948349,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.6646173596382141,0.1904842108488083,0.8742930889129639,286.0738525390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1474304199219,286.0751342773437,1.0,0.5636597871780396,1.0,1.0,0.0,1.0,-2.9069206714630127,2.9069137573242188,6.790603492845548e-06,2.243764162063598,0.7451410293579102,0.7451410293579102,0.0,161.06678771972656,163.0,19573.291015625,-0.0,2202.039794921875,1.0,283.1499938964844,285.4350280761719,290.1234436035156,291.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,19265.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703289747238159,1.0,0.0,0.0,2.0433249473571777,2.043334007263184,2.785917558867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.805419921875,0.0,302.4219665527344,1895.4371337890625,0.0,1384.9276123046875,0.5241575837135315,1.0,0.0,3.0,1.0,0.0
12313560,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.8199434876441956,0.361648678779602,0.3282974362373352,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.9990000128746032,0.7404522895812988,0.6282910704612732,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8358397483825684,0.3851727545261383,0.2715822160243988,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7991131544113159,0.3342573642730713,0.3197741508483886,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.6643307209014893,0.1905527263879776,0.8746601939201355,286.089111328125,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1482849121094,286.0904541015625,1.0,0.564172625541687,1.0,1.0,0.0,1.0,-2.908726930618286,2.908720016479492,6.799105449317722e-06,2.245185136795044,0.7409614324569702,0.7409614324569702,0.0,161.48851013183594,166.0,19510.599609375,-0.0,2207.254638671875,1.0,283.1499938964844,285.45343017578125,290.1186828613281,291.44049072265625,293.1499938964844,293.1499938964844,283.1499938964844,19209.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688082218170166,1.0,0.0,0.0,2.020470142364502,2.0204789638519287,2.723944589888561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.676025390625,0.0,293.92779541015625,1895.4371337890625,0.0,1373.828857421875,0.5191696286201477,1.0,0.0,3.0,1.0,0.0
12313620,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8183023929595947,0.3612780272960663,0.3280088603496551,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.9990000128746032,0.741030752658844,0.6317528486251831,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8345504403114319,0.3853395283222198,0.2717324793338775,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7979128956794739,0.3345852792263031,0.3201302587985992,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.6632785797119141,0.190678209066391,0.875460147857666,286.12060546875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1497497558594,286.1219787597656,1.0,0.5657314658164978,1.0,1.0,0.0,1.0,-2.914108991622925,2.91410231590271,6.824448973929975e-06,2.249409437179565,0.7327073216438293,0.7327073216438293,0.0,162.86593627929688,169.0,19397.6484375,-0.0,2223.427490234375,1.0,283.1499938964844,285.4906311035156,290.1107788085937,291.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,19125.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666009783744812,1.0,0.0,0.0,1.9767467975616453,1.9767553806304927,2.6073269054904813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.402587890625,0.0,278.2493896484375,1895.4371337890625,0.0,1353.5335693359375,0.5096983909606934,1.0,0.0,3.0,1.0,0.0
12313680,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8183023929595947,0.3612780272960663,0.3280088603496551,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.9990000128746032,0.741030752658844,0.6317528486251831,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8345504403114319,0.3853395283222198,0.2717324793338775,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7979128956794739,0.3345852792263031,0.3201302587985992,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.6632785797119141,0.190678209066391,0.875460147857666,286.12060546875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1497497558594,286.1219787597656,1.0,0.5657314658164978,1.0,1.0,0.0,1.0,-2.914108991622925,2.91410231590271,6.824448973929975e-06,2.249409437179565,0.7327073216438293,0.7327073216438293,0.0,162.86593627929688,169.0,19397.6484375,-0.0,2223.427490234375,1.0,283.1499938964844,285.4906311035156,290.1107788085937,291.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,19125.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666009783744812,1.0,0.0,0.0,1.9767467975616453,1.9767553806304927,2.6073269054904813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.402587890625,0.0,278.2493896484375,1895.4371337890625,0.0,1353.5335693359375,0.5096983909606934,1.0,0.0,3.0,1.0,0.0
12313740,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8161230683326721,0.3609171211719513,0.32774418592453,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15350341796875,0.9990000128746032,0.741217851638794,0.636586606502533,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8327265381813049,0.3855102360248565,0.2718967199325561,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.7961439490318298,0.33491051197052,0.3205001950263977,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.6617367267608643,0.1907722949981689,0.8762261867523193,286.1532592773437,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.15069580078125,286.1546936035156,1.0,0.5678104758262634,1.0,1.0,0.0,1.0,-2.921162843704224,2.9211559295654297,6.857720563857583e-06,2.254939556121826,0.724627673625946,0.724627673625946,0.0,164.7822265625,157.0,19296.478515625,-0.0,2245.258056640625,1.0,283.1499938964844,285.5284729003906,290.1042785644531,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,19066.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635758280754089,1.0,0.0,0.0,1.935057640075684,1.935065984725952,2.4985106961139536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.042236328125,0.0,263.9458923339844,1895.4371337890625,0.0,1336.0184326171875,0.5007423758506775,1.0,0.0,3.0,1.0,0.0
12313800,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.8161230683326721,0.3609171211719513,0.32774418592453,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15350341796875,0.9990000128746032,0.741217851638794,0.636586606502533,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531982421875,0.8327265381813049,0.3855102360248565,0.2718967199325561,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.7961439490318298,0.33491051197052,0.3205001950263977,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.6617367267608643,0.1907722949981689,0.8762261867523193,286.1532592773437,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.15069580078125,286.1546936035156,1.0,0.5678104758262634,1.0,1.0,0.0,1.0,-2.921162843704224,2.9211559295654297,6.857720563857583e-06,2.254939556121826,0.724627673625946,0.724627673625946,0.0,164.7822265625,157.0,19296.478515625,-0.0,2245.258056640625,1.0,283.1499938964844,285.5284729003906,290.1042785644531,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,19066.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635758280754089,1.0,0.0,0.0,1.935057640075684,1.935065984725952,2.4985106961139536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.042236328125,0.0,263.9458923339844,1895.4371337890625,0.0,1336.0184326171875,0.5007423758506775,1.0,0.0,3.0,1.0,0.0
12313860,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788635253906,0.818294107913971,0.360531210899353,0.3273316025733948,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.9990000128746032,0.7418364882469177,0.6304688453674316,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8352824449539185,0.3856514692306518,0.2719426155090332,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.7989594340324402,0.3351997137069702,0.3207025825977325,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.6639078259468079,0.1908175349235534,0.876079261302948,286.1789245605469,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15106201171875,286.17974853515625,1.0,0.5649832487106323,1.0,1.0,0.0,1.0,-2.9134578704833984,2.9134509563446045,6.8223171183490194e-06,2.249312162399292,0.7166112065315247,0.7166112065315247,0.0,162.42774963378906,160.0,19135.3515625,-0.0,2220.103271484375,1.0,283.1499938964844,285.5601806640625,290.09765625,291.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,19026.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613141298294067,1.0,0.0,0.0,1.8947336673736568,1.894741773605347,2.395464377968892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.516357421875,0.0,250.6851806640625,1895.4371337890625,0.0,1319.8583984375,0.4921467900276184,1.0,0.0,3.0,1.0,0.0
12313920,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788635253906,0.818294107913971,0.360531210899353,0.3273316025733948,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.9990000128746032,0.7418364882469177,0.6304688453674316,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8352824449539185,0.3856514692306518,0.2719426155090332,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.7989594340324402,0.3351997137069702,0.3207025825977325,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.178466796875,0.6639078259468079,0.1908175349235534,0.876079261302948,286.1789245605469,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15106201171875,286.17974853515625,1.0,0.5649832487106323,1.0,1.0,0.0,1.0,-2.9134578704833984,2.9134509563446045,6.8223171183490194e-06,2.249312162399292,0.7166112065315247,0.7166112065315247,0.0,162.42774963378906,160.0,19135.3515625,-0.0,2220.103271484375,1.0,283.1499938964844,285.5601806640625,290.09765625,291.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,19026.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613141298294067,1.0,0.0,0.0,1.8947336673736568,1.894741773605347,2.395464377968892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.516357421875,0.0,250.6851806640625,1895.4371337890625,0.0,1319.8583984375,0.4921467900276184,1.0,0.0,3.0,1.0,0.0
12313980,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.8190317153930664,0.3601690530776977,0.3269659578800201,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.9990000128746032,0.743299126625061,0.6279643177986145,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.8363999724388123,0.3858131766319275,0.2720229625701904,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8002636432647705,0.3355102241039276,0.3209516108036041,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.6649168729782104,0.1909634917974472,0.8764317035675049,286.2044982910156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.15234375,286.2057189941406,1.0,0.5643524527549744,1.0,1.0,0.0,1.0,-2.9108123779296875,2.9108057022094727,6.8096678660367616e-06,2.247152328491211,0.7086835503578186,0.7086835503578186,0.0,161.47703552246094,163.0,18992.244140625,-0.0,2210.804931640625,1.0,283.1499938964844,285.5920715332031,290.08935546875,291.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18997.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585981845855713,1.0,0.0,0.0,1.8552324771881104,1.8552403450012207,2.296624899145172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.492919921875,0.0,238.2071075439453,1895.4371337890625,0.0,1300.601806640625,0.4837879538536072,1.0,0.0,3.0,1.0,0.0
12314040,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.8190317153930664,0.3601690530776977,0.3269659578800201,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.9990000128746032,0.743299126625061,0.6279643177986145,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.8363999724388123,0.3858131766319275,0.2720229625701904,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8002636432647705,0.3355102241039276,0.3209516108036041,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.6649168729782104,0.1909634917974472,0.8764317035675049,286.2044982910156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.15234375,286.2057189941406,1.0,0.5643524527549744,1.0,1.0,0.0,1.0,-2.9108123779296875,2.9108057022094727,6.8096678660367616e-06,2.247152328491211,0.7086835503578186,0.7086835503578186,0.0,161.47703552246094,163.0,18992.244140625,-0.0,2210.804931640625,1.0,283.1499938964844,285.5920715332031,290.08935546875,291.3802185058594,293.1499938964844,293.1499938964844,283.1499938964844,18997.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585981845855713,1.0,0.0,0.0,1.8552324771881104,1.8552403450012207,2.296624899145172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.492919921875,0.0,238.2071075439453,1895.4371337890625,0.0,1300.601806640625,0.4837879538536072,1.0,0.0,3.0,1.0,0.0
12314100,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8188613653182983,0.3600071668624878,0.326816976070404,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.9990000128746032,0.7439441084861755,0.6280934810638428,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8364084959030151,0.3859105110168457,0.2720877528190613,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8003409504890442,0.3356795907020569,0.3211081027984619,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.6649833917617798,0.1910660862922668,0.8768649101257324,286.219482421875,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.1532287597656,286.2207946777344,1.0,0.5645303726196289,1.0,1.0,0.0,1.0,-2.9115731716156006,2.9115664958953857,6.813260370108765e-06,2.247754096984864,0.7048128247261047,0.7048128247261047,0.0,161.5504913330078,163.0,18931.873046875,-0.0,2212.489013671875,1.0,283.1499938964844,285.6097412109375,290.0859680175781,291.37261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571342349052429,1.0,0.0,0.0,1.8358832597732544,1.8358911275863647,2.248969366291931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.802978515625,0.0,232.2574615478516,1895.4371337890625,0.0,1290.29052734375,0.4797059893608093,1.0,0.0,3.0,1.0,0.0
12314160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.8184527158737183,0.3598582148551941,0.3266872465610504,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.9990000128746032,0.7445029616355896,0.6288405656814575,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8361731171607971,0.3860197365283966,0.2721664905548095,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.8001630306243896,0.3358585238456726,0.3212815821170807,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.6648470163345337,0.191176488995552,0.8773889541625977,286.2352905273437,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1541442871094,286.2366638183594,1.0,0.5649651885032654,1.0,1.0,0.0,1.0,-2.9132468700408936,2.9132399559021,6.821146143920487e-06,2.24906849861145,0.7010071873664856,0.7010071873664856,0.0,161.8673095703125,166.0,18876.1640625,-0.0,2216.966064453125,1.0,283.1499938964844,285.6280517578125,290.08331298828125,291.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18966.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556816697120667,1.0,0.0,0.0,1.81681764125824,1.816825270652771,2.2025007240245042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.538330078125,0.0,226.4973297119141,1895.4371337890625,0.0,1280.1068115234375,0.4756916761398315,1.0,0.0,3.0,1.0,0.0
12314220,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8170836567878723,0.3595976233482361,0.3264795541763305,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.9990000128746032,0.7453535795211792,0.6317822337150574,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8351427912712097,0.3862753808498382,0.2723633348941803,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.7992185354232788,0.3362454771995544,0.3216746747493744,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.6640830039978027,0.1914000958204269,0.8785738348960876,286.26873779296875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.15582275390625,286.27020263671875,1.0,0.5664269924163818,1.0,1.0,0.0,1.0,-2.91866397857666,2.918657064437866,6.846681117167464e-06,2.253314018249512,0.6936085820198059,0.6936085820198059,0.0,163.07139587402344,169.0,18775.56640625,-0.0,2232.3759765625,1.0,283.1499938964844,285.6661071777344,290.0799560546875,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529513597488403,1.0,0.0,0.0,1.779613733291626,1.7796212434768677,2.1132207450591525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.037353515625,0.0,215.54302978515625,1895.4371337890625,0.0,1261.0943603515625,0.4678795933723449,1.0,0.0,3.0,1.0,0.0
12314280,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8170836567878723,0.3595976233482361,0.3264795541763305,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.9990000128746032,0.7453535795211792,0.6317822337150574,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8351427912712097,0.3862753808498382,0.2723633348941803,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.7992185354232788,0.3362454771995544,0.3216746747493744,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.6640830039978027,0.1914000958204269,0.8785738348960876,286.26873779296875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.15582275390625,286.27020263671875,1.0,0.5664269924163818,1.0,1.0,0.0,1.0,-2.91866397857666,2.918657064437866,6.846681117167464e-06,2.253314018249512,0.6936085820198059,0.6936085820198059,0.0,163.07139587402344,169.0,18775.56640625,-0.0,2232.3759765625,1.0,283.1499938964844,285.6661071777344,290.0799560546875,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529513597488403,1.0,0.0,0.0,1.779613733291626,1.7796212434768677,2.1132207450591525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.037353515625,0.0,215.54302978515625,1895.4371337890625,0.0,1261.0943603515625,0.4678795933723449,1.0,0.0,3.0,1.0,0.0
12314340,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.8151707649230957,0.359384685754776,0.3263335824012756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041381835937,0.9990000128746032,0.7458654046058655,0.6361752152442932,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.8335744738578796,0.3865824937820434,0.2726100087165832,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.7977032661437988,0.3366722762584686,0.3221245110034942,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.6628151535987854,0.1916084885597229,0.8798063397407532,286.30389404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1571655273437,286.3054504394531,1.0,0.5684732794761658,1.0,1.0,0.0,1.0,-2.926085948944092,2.926079034805298,6.881732588226441e-06,2.2591254711151123,0.6865224242210388,0.6865224242210388,0.0,164.8523712158203,172.0,18686.109375,-0.0,2254.22705078125,1.0,283.1499938964844,285.70538330078125,290.0783386230469,291.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,18892.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650555431842804,1.0,0.0,0.0,1.7438143491744995,1.7438217401504517,2.0290552527058026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.547607421875,0.0,205.35069274902344,1895.4371337890625,0.0,1244.5509033203125,0.4603883028030395,1.0,0.0,3.0,1.0,0.0
12314400,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.8151707649230957,0.359384685754776,0.3263335824012756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041381835937,0.9990000128746032,0.7458654046058655,0.6361752152442932,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.8335744738578796,0.3865824937820434,0.2726100087165832,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037109375,0.7977032661437988,0.3366722762584686,0.3221245110034942,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.6628151535987854,0.1916084885597229,0.8798063397407532,286.30389404296875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1571655273437,286.3054504394531,1.0,0.5684732794761658,1.0,1.0,0.0,1.0,-2.926085948944092,2.926079034805298,6.881732588226441e-06,2.2591254711151123,0.6865224242210388,0.6865224242210388,0.0,164.8523712158203,172.0,18686.109375,-0.0,2254.22705078125,1.0,283.1499938964844,285.70538330078125,290.0783386230469,291.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,18892.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650555431842804,1.0,0.0,0.0,1.7438143491744995,1.7438217401504517,2.0290552527058026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.547607421875,0.0,205.35069274902344,1895.4371337890625,0.0,1244.5509033203125,0.4603883028030395,1.0,0.0,3.0,1.0,0.0
