time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.812897264957428,0.3592163920402527,0.3262410163879394,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.9990000128746032,0.7460843920707703,0.6415532231330872,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8316701054573059,0.3869415819644928,0.2729027271270752,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7958265542984009,0.3371393084526062,0.3226256966590881,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.6612045764923096,0.1917921155691146,0.8809995055198669,286.34002685546875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1580810546875,286.34161376953125,1.0,0.5709119439125061,1.0,1.0,0.0,1.0,-2.934826612472534,2.93481969833374,6.92312005412532e-06,2.2659671306610107,0.6797711849212646,0.6797711849212646,0.0,167.03399658203125,160.0,18604.935546875,-0.0,2280.51123046875,1.0,283.1499938964844,285.7451477050781,290.0776672363281,291.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,18849.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484772562980652,1.0,0.0,0.0,1.7095826864242554,1.7095898389816284,1.950175203546678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.720458984375,0.0,195.9173889160156,1895.4371337890625,0.0,1230.3092041015625,0.4532490372657776,1.0,0.0,3.0,1.0,0.0
12314520,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.812897264957428,0.3592163920402527,0.3262410163879394,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.9990000128746032,0.7460843920707703,0.6415532231330872,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8316701054573059,0.3869415819644928,0.2729027271270752,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.7958265542984009,0.3371393084526062,0.3226256966590881,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.6612045764923096,0.1917921155691146,0.8809995055198669,286.34002685546875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1580810546875,286.34161376953125,1.0,0.5709119439125061,1.0,1.0,0.0,1.0,-2.934826612472534,2.93481969833374,6.92312005412532e-06,2.2659671306610107,0.6797711849212646,0.6797711849212646,0.0,167.03399658203125,160.0,18604.935546875,-0.0,2280.51123046875,1.0,283.1499938964844,285.7451477050781,290.0776672363281,291.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,18849.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484772562980652,1.0,0.0,0.0,1.7095826864242554,1.7095898389816284,1.950175203546678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.720458984375,0.0,195.9173889160156,1895.4371337890625,0.0,1230.3092041015625,0.4532490372657776,1.0,0.0,3.0,1.0,0.0
12314580,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586120605469,0.8137089014053345,0.3591157793998718,0.3261262476444244,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.9990000128746032,0.7463341355323792,0.6393443942070007,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.358642578125,0.8326889872550964,0.3871611952781677,0.2730349898338318,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.7969697713851929,0.3374185562133789,0.3228624761104584,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35809326171875,0.662061870098114,0.1918759495019912,0.8812782168388367,286.35870361328125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1583251953125,286.3597412109375,1.0,0.5698230862617493,1.0,1.0,0.0,1.0,-2.932830572128296,2.932823657989502,6.914293408044614e-06,2.264683723449707,0.6758338212966919,0.6758338212966919,0.0,166.2128448486328,160.0,18530.35546875,-0.0,2272.867431640625,1.0,283.1499938964844,285.766357421875,290.07745361328125,291.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18824.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473283767700195,1.0,0.0,0.0,1.6897826194763184,1.6897897720336914,1.905263644630395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.762939453125,0.0,190.60562133789065,1895.4371337890625,0.0,1222.4793701171875,0.449133962392807,1.0,0.0,3.0,1.0,0.0
12314640,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.8150935769081116,0.3590459823608398,0.3260195255279541,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.9990000128746032,0.7468070983886719,0.6357517242431641,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682556152344,0.8342154622077942,0.3873066902160644,0.2731008529663086,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.7986194491386414,0.3376034796237945,0.3229888379573822,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.6633570194244385,0.1919365972280502,0.8813030123710632,286.3683166503906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.15850830078125,286.36920166015625,1.0,0.5683730244636536,1.0,1.0,0.0,1.0,-2.928649425506592,2.928642511367798,6.894760190334637e-06,2.261528253555298,0.6732170581817627,0.6732170581817627,0.0,164.82916259765625,163.0,18467.982421875,-0.0,2258.5927734375,1.0,283.1499938964844,285.7781677246094,290.076904296875,291.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,18811.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465205550193787,1.0,0.0,0.0,1.6767892837524414,1.676796317100525,1.8760758280222944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.974853515625,0.0,187.186279296875,1895.4371337890625,0.0,1216.9925537109375,0.4464462399482727,1.0,0.0,3.0,1.0,0.0
12314700,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.8157448768615723,0.3589727282524109,0.3259243667125702,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.9990000128746032,0.7476197481155396,0.6339753866195679,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.8350525498390198,0.3875042796134949,0.2732142806053161,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.7995561957359314,0.33785080909729,0.3231891393661499,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.6640768051147461,0.1920482218265533,0.8815999031066895,286.3807983398437,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1590576171875,286.3819885253906,1.0,0.5680110454559326,1.0,1.0,0.0,1.0,-2.92712140083313,2.927114486694336,6.887300060043344e-06,2.2602310180664062,0.6699942350387573,0.6699942350387573,0.0,164.16085815429688,163.0,18402.86328125,-0.0,2252.583740234375,1.0,283.1499938964844,285.7933349609375,290.0757141113281,291.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,18794.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453770399093628,1.0,0.0,0.0,1.6607840061187744,1.660791039466858,1.8404318780085305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.49853515625,0.0,183.03819274902344,1895.4371337890625,0.0,1209.2518310546875,0.4431457817554474,1.0,0.0,3.0,1.0,0.0
12314760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954467773437,0.8159220814704895,0.3589152991771698,0.3258589208126068,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,0.7484174370765686,0.6334154605865479,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.8354142308235168,0.3877181112766266,0.273351639509201,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3953857421875,0.7999957203865051,0.3381132185459137,0.3234216570854187,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39483642578125,0.6644191741943359,0.1921887397766113,0.8821329474449158,286.3955383300781,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.159912109375,286.3968200683594,1.0,0.5679899454116821,1.0,1.0,0.0,1.0,-2.927452325820923,2.927445411682129,6.888875304866815e-06,2.2604942321777344,0.6668649911880493,0.6668649911880493,0.0,163.98434448242188,166.0,18347.888671875,-0.0,2252.284912109375,1.0,283.1499938964844,285.81024169921875,290.0746459960937,291.3256225585937,293.1499938964844,293.1499938964844,283.1499938964844,18776.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441108584403992,1.0,0.0,0.0,1.6451586484909058,1.6451655626296997,1.805963449896808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.701416015625,0.0,179.04464721679688,1895.4371337890625,0.0,1200.717041015625,0.4399263560771942,1.0,0.0,3.0,1.0,0.0
12314820,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8155151605606079,0.3588513135910034,0.3257964849472046,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.9990000128746032,0.7498279213905334,0.6342873573303223,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.8353668451309204,0.3881927728652954,0.273678183555603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8000698685646057,0.3386835753917694,0.3239544332027435,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.6644800305366516,0.1925128847360611,0.8835806846618652,286.4271850585937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.161865234375,286.4285583496094,1.0,0.568796694278717,1.0,1.0,0.0,1.0,-2.93119478225708,2.931187868118286,6.9065968091308605e-06,2.2634265422821045,0.6608530282974243,0.6608530282974243,0.0,164.42739868164062,169.0,18253.357421875,-0.0,2261.07080078125,1.0,283.1499938964844,285.8455505371094,290.0745849609375,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414898037910461,1.0,0.0,0.0,1.615064024925232,1.6150708198547363,1.740495605417891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.39453125,0.0,171.51719665527344,1895.4371337890625,0.0,1183.171142578125,0.4337384700775146,1.0,0.0,3.0,1.0,0.0
12314880,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8155151605606079,0.3588513135910034,0.3257964849472046,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.9990000128746032,0.7498279213905334,0.6342873573303223,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.8353668451309204,0.3881927728652954,0.273678183555603,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8000698685646057,0.3386835753917694,0.3239544332027435,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.6644800305366516,0.1925128847360611,0.8835806846618652,286.4271850585937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.161865234375,286.4285583496094,1.0,0.568796694278717,1.0,1.0,0.0,1.0,-2.93119478225708,2.931187868118286,6.9065968091308605e-06,2.2634265422821045,0.6608530282974243,0.6608530282974243,0.0,164.42739868164062,169.0,18253.357421875,-0.0,2261.07080078125,1.0,283.1499938964844,285.8455505371094,290.0745849609375,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18735.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414898037910461,1.0,0.0,0.0,1.615064024925232,1.6150708198547363,1.740495605417891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.39453125,0.0,171.51719665527344,1895.4371337890625,0.0,1183.171142578125,0.4337384700775146,1.0,0.0,3.0,1.0,0.0
12314940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.8143519759178162,0.3588595688343048,0.3258233070373535,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46075439453125,0.9990000128746032,0.7509157061576843,0.637179970741272,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.834550678730011,0.388727605342865,0.2740671038627624,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.799347996711731,0.3393217027187347,0.324576199054718,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4597473144531,0.6638748049736023,0.1928519159555435,0.8852778673171997,286.46051025390625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1637268066406,286.46197509765625,1.0,0.5704494714736938,1.0,1.0,0.0,1.0,-2.9379565715789795,2.937949657440185,6.9386555878736544e-06,2.268716812133789,0.6551909446716309,0.6551909446716309,0.0,165.6774444580078,172.0,18174.869140625,-0.0,2279.244384765625,1.0,283.1499938964844,285.88189697265625,290.0772705078125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18692.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639055609703064,1.0,0.0,0.0,1.586650013923645,1.5866565704345703,1.6797925184164344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.579833984375,0.0,164.60635375976562,1895.4371337890625,0.0,1167.025146484375,0.4279126524925232,1.0,0.0,3.0,1.0,0.0
12315000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.8143519759178162,0.3588595688343048,0.3258233070373535,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46075439453125,0.9990000128746032,0.7509157061576843,0.637179970741272,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.834550678730011,0.388727605342865,0.2740671038627624,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603576660156,0.799347996711731,0.3393217027187347,0.324576199054718,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4597473144531,0.6638748049736023,0.1928519159555435,0.8852778673171997,286.46051025390625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1637268066406,286.46197509765625,1.0,0.5704494714736938,1.0,1.0,0.0,1.0,-2.9379565715789795,2.937949657440185,6.9386555878736544e-06,2.268716812133789,0.6551909446716309,0.6551909446716309,0.0,165.6774444580078,172.0,18174.869140625,-0.0,2279.244384765625,1.0,283.1499938964844,285.88189697265625,290.0772705078125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18692.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639055609703064,1.0,0.0,0.0,1.586650013923645,1.5866565704345703,1.6797925184164344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.579833984375,0.0,164.60635375976562,1895.4371337890625,0.0,1167.025146484375,0.4279126524925232,1.0,0.0,3.0,1.0,0.0
12315060,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944152832031,0.8126846551895142,0.3589373528957367,0.325931191444397,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.9990000128746032,0.7516859769821167,0.6414628624916077,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.8332270383834839,0.3893166780471802,0.274508386850357,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.494384765625,0.7981070876121521,0.3400280177593231,0.3252813220024109,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937744140625,0.6627903580665588,0.1931756883859634,0.887022852897644,286.4945373535156,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1651916503906,286.4960021972656,1.0,0.5726723074913025,1.0,1.0,0.0,1.0,-2.94670844078064,2.9467015266418457,6.980254511290696e-06,2.275561571121216,0.6498857736587524,0.6498857736587524,0.0,167.48764038085938,160.0,18108.21484375,-0.0,2303.84423828125,1.0,283.1499938964844,285.9183654785156,290.081787109375,291.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18646.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636975109577179,1.0,0.0,0.0,1.5600005388259888,1.560007095336914,1.623838841169345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.809326171875,0.0,158.29629516601562,1895.4371337890625,0.0,1153.33935546875,0.4224642515182495,1.0,0.0,3.0,1.0,0.0
12315120,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944152832031,0.8126846551895142,0.3589373528957367,0.325931191444397,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947814941406,0.9990000128746032,0.7516859769821167,0.6414628624916077,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.8332270383834839,0.3893166780471802,0.274508386850357,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.494384765625,0.7981070876121521,0.3400280177593231,0.3252813220024109,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937744140625,0.6627903580665588,0.1931756883859634,0.887022852897644,286.4945373535156,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1651916503906,286.4960021972656,1.0,0.5726723074913025,1.0,1.0,0.0,1.0,-2.94670844078064,2.9467015266418457,6.980254511290696e-06,2.275561571121216,0.6498857736587524,0.6498857736587524,0.0,167.48764038085938,160.0,18108.21484375,-0.0,2303.84423828125,1.0,283.1499938964844,285.9183654785156,290.081787109375,291.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18646.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636975109577179,1.0,0.0,0.0,1.5600005388259888,1.560007095336914,1.623838841169345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.809326171875,0.0,158.29629516601562,1895.4371337890625,0.0,1153.33935546875,0.4224642515182495,1.0,0.0,3.0,1.0,0.0
12315180,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8153902292251587,0.3590270578861236,0.325929582118988,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.520263671875,0.9990000128746032,0.7529190182685852,0.6348517537117004,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52008056640625,0.8362584710121155,0.3899106383323669,0.2748577892780304,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.801446259021759,0.3407500684261322,0.3258727192878723,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.6653989553451538,0.1934573203325271,0.8878961205482483,286.5201416015625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.16607666015625,286.5208740234375,1.0,0.5700424313545227,1.0,1.0,0.0,1.0,-2.94096302986145,2.940956115722656,6.9538236857624725e-06,2.271458148956299,0.6447829604148865,0.6447829604148865,0.0,165.0240020751953,163.0,17991.896484375,-0.0,2281.267333984375,1.0,283.1499938964844,285.9476623535156,290.08660888671875,291.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,18607.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351383328437805,1.0,0.0,0.0,1.534887671470642,1.5348941087722778,1.5719786006229697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.5400390625,0.0,152.52369689941406,1895.4371337890625,0.0,1141.345458984375,0.4173609912395477,1.0,0.0,3.0,1.0,0.0
12315240,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8153902292251587,0.3590270578861236,0.325929582118988,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.520263671875,0.9990000128746032,0.7529190182685852,0.6348517537117004,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52008056640625,0.8362584710121155,0.3899106383323669,0.2748577892780304,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.801446259021759,0.3407500684261322,0.3258727192878723,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.6653989553451538,0.1934573203325271,0.8878961205482483,286.5201416015625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.16607666015625,286.5208740234375,1.0,0.5700424313545227,1.0,1.0,0.0,1.0,-2.94096302986145,2.940956115722656,6.9538236857624725e-06,2.271458148956299,0.6447829604148865,0.6447829604148865,0.0,165.0240020751953,163.0,17991.896484375,-0.0,2281.267333984375,1.0,283.1499938964844,285.9476623535156,290.08660888671875,291.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,18607.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351383328437805,1.0,0.0,0.0,1.534887671470642,1.5348941087722778,1.5719786006229697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.5400390625,0.0,152.52369689941406,1895.4371337890625,0.0,1141.345458984375,0.4173609912395477,1.0,0.0,3.0,1.0,0.0
12315300,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.8162612318992615,0.3590842485427856,0.325947105884552,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311889648437,0.9990000128746032,0.7539710402488708,0.6327587962150574,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.8373039960861206,0.3902212679386139,0.2750468850135803,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309143066406,0.8026226758956909,0.3411294817924499,0.3261922299861908,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53045654296875,0.6663128733634949,0.1936337351799011,0.888469398021698,286.5310363769531,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.16680908203125,286.5321044921875,1.0,0.5696677565574646,1.0,1.0,0.0,1.0,-2.939756155014038,2.939749002456665,6.947850579308579e-06,2.270409345626831,0.6422821283340454,0.6422821283340454,0.0,164.2616424560547,163.0,17937.48046875,-0.0,2275.3203125,1.0,283.1499938964844,285.96063232421875,290.0882568359375,291.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18591.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634111225605011,1.0,0.0,0.0,1.522723913192749,1.5227303504943848,1.547161900816718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.325927734375,0.0,149.7937469482422,1895.4371337890625,0.0,1134.6751708984375,0.4149074554443359,1.0,0.0,3.0,1.0,0.0
12315360,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8166379332542419,0.3591559529304504,0.3259941935539245,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443420410156,0.9990000128746032,0.7550033926963806,0.6319307088851929,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440979003906,0.8378511667251587,0.39054736495018,0.2752597630023956,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.8032805323600769,0.3415250182151794,0.3265459239482879,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.6668257117271423,0.1938362568616867,0.8892691135406494,286.5441589355469,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.16778564453125,286.5453186035156,1.0,0.5696501135826111,1.0,1.0,0.0,1.0,-2.9404568672180176,2.940449953079224,6.951184332137927e-06,2.270959615707397,0.6398714780807495,0.6398714780807495,0.0,164.00941467285156,166.0,17892.884765625,-0.0,2275.29541015625,1.0,283.1499938964844,285.97528076171875,290.0899658203125,291.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,18573.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329880952835083,1.0,0.0,0.0,1.51093590259552,1.5109422206878662,1.523300170447328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.746337890625,0.0,147.17538452148438,1895.4371337890625,0.0,1127.41162109375,0.4125301837921142,1.0,0.0,3.0,1.0,0.0
12315420,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.8165790438652039,0.3593417406082153,0.3261523246765136,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.9990000128746032,0.7568755149841309,0.6323809623718262,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5722045898437,0.8381197452545166,0.391245424747467,0.275737315416336,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721130371094,0.8037378787994385,0.3423595428466797,0.3273225128650665,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.6671704053878784,0.1942770183086395,0.891223132610321,286.572265625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1698913574219,286.5735168457031,1.0,0.5705000162124634,1.0,1.0,0.0,1.0,-2.945040941238404,2.9450337886810303,6.972978553676512e-06,2.274545431137085,0.6352793574333191,0.6352793574333191,0.0,164.3428955078125,169.0,17818.91015625,-0.0,2285.080810546875,1.0,283.1499938964844,286.0058288574219,290.09521484375,291.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18536.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306955218315125,1.0,0.0,0.0,1.4884588718414309,1.4884650707244873,1.478315425629262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.797119140625,0.0,142.26551818847656,1895.4371337890625,0.0,1112.6826171875,0.4080044329166412,1.0,0.0,3.0,1.0,0.0
12315480,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.8165790438652039,0.3593417406082153,0.3261523246765136,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.9990000128746032,0.7568755149841309,0.6323809623718262,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5722045898437,0.8381197452545166,0.391245424747467,0.275737315416336,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721130371094,0.8037378787994385,0.3423595428466797,0.3273225128650665,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57159423828125,0.6671704053878784,0.1942770183086395,0.891223132610321,286.572265625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1698913574219,286.5735168457031,1.0,0.5705000162124634,1.0,1.0,0.0,1.0,-2.945040941238404,2.9450337886810303,6.972978553676512e-06,2.274545431137085,0.6352793574333191,0.6352793574333191,0.0,164.3428955078125,169.0,17818.91015625,-0.0,2285.080810546875,1.0,283.1499938964844,286.0058288574219,290.09521484375,291.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18536.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306955218315125,1.0,0.0,0.0,1.4884588718414309,1.4884650707244873,1.478315425629262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.797119140625,0.0,142.26551818847656,1895.4371337890625,0.0,1112.6826171875,0.4080044329166412,1.0,0.0,3.0,1.0,0.0
12315540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.8157047629356384,0.3595788776874542,0.3263848721981048,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.9990000128746032,0.7584236860275269,0.634969174861908,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.8375610709190369,0.3920037150382995,0.2762780487537384,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.8033339381217957,0.3432483077049255,0.3281797766685486,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.6667856574058533,0.1947233974933624,0.8933908343315125,286.6017150878906,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1718139648437,286.6029968261719,1.0,0.5722275376319885,1.0,1.0,0.0,1.0,-2.9527151584625244,2.9527082443237305,7.009534328972222e-06,2.280545473098755,0.6310017704963684,0.6310017704963684,0.0,165.52391052246094,172.0,17760.564453125,-0.0,2304.656494140625,1.0,283.1499938964844,286.0370483398437,290.1029663085937,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18498.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286092400550842,1.0,0.0,0.0,1.4675092697143557,1.4675153493881226,1.436994523373869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.2421875,0.0,137.78695678710938,1895.4371337890625,0.0,1099.3944091796875,0.40379598736763,1.0,0.0,3.0,1.0,0.0
12315600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.8157047629356384,0.3595788776874542,0.3263848721981048,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.9990000128746032,0.7584236860275269,0.634969174861908,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.8375610709190369,0.3920037150382995,0.2762780487537384,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.8033339381217957,0.3432483077049255,0.3281797766685486,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.6667856574058533,0.1947233974933624,0.8933908343315125,286.6017150878906,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1718139648437,286.6029968261719,1.0,0.5722275376319885,1.0,1.0,0.0,1.0,-2.9527151584625244,2.9527082443237305,7.009534328972222e-06,2.280545473098755,0.6310017704963684,0.6310017704963684,0.0,165.52391052246094,172.0,17760.564453125,-0.0,2304.656494140625,1.0,283.1499938964844,286.0370483398437,290.1029663085937,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18498.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286092400550842,1.0,0.0,0.0,1.4675092697143557,1.4675153493881226,1.436994523373869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.2421875,0.0,137.78695678710938,1895.4371337890625,0.0,1099.3944091796875,0.40379598736763,1.0,0.0,3.0,1.0,0.0
12315660,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.8200609683990479,0.3639663755893707,0.3294830918312073,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.9990000128746032,0.7647382020950317,0.6302720308303833,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64129638671875,0.842223048210144,0.3970591425895691,0.279109925031662,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.8087166547775269,0.3485940396785736,0.3322329521179199,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6731821894645691,0.1998383551836013,0.9112659692764282,286.6413879394531,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2184753417969,286.6434020996094,1.0,0.575587272644043,1.0,1.0,0.0,1.0,-2.9805312156677246,2.980524063110352,7.1418971856473945e-06,2.301888942718506,0.6271994709968567,0.6271994709968567,0.0,165.0225067138672,175.0,17777.77734375,-0.0,2352.075439453125,1.0,283.1499938964844,286.0757751464844,290.1130065917969,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18453.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269786953926086,1.0,0.0,0.0,1.448358178138733,1.4483642578125,1.3997335202020622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.005859375,0.0,133.7519073486328,1895.4371337890625,0.0,1089.086181640625,0.3999393880367279,1.0,0.0,3.0,1.0,0.0
12315720,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.8200609683990479,0.3639663755893707,0.3294830918312073,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416931152344,0.9990000128746032,0.7647382020950317,0.6302720308303833,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64129638671875,0.842223048210144,0.3970591425895691,0.279109925031662,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.8087166547775269,0.3485940396785736,0.3322329521179199,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6731821894645691,0.1998383551836013,0.9112659692764282,286.6413879394531,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2184753417969,286.6434020996094,1.0,0.575587272644043,1.0,1.0,0.0,1.0,-2.9805312156677246,2.980524063110352,7.1418971856473945e-06,2.301888942718506,0.6271994709968567,0.6271994709968567,0.0,165.0225067138672,175.0,17777.77734375,-0.0,2352.075439453125,1.0,283.1499938964844,286.0757751464844,290.1130065917969,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18453.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269786953926086,1.0,0.0,0.0,1.448358178138733,1.4483642578125,1.3997335202020622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.005859375,0.0,133.7519073486328,1895.4371337890625,0.0,1089.086181640625,0.3999393880367279,1.0,0.0,3.0,1.0,0.0
12315780,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.8219780325889587,0.3657596409320831,0.3313205242156982,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717529296875,0.9990000128746032,0.7685583233833313,0.6290729641914368,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.8444456458091736,0.3993906378746032,0.2809029221534729,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.8113701343536377,0.3512093424797058,0.3349178433418274,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.676893413066864,0.2024158686399459,0.9237943291664124,286.6714782714844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2386474609375,286.67333984375,1.0,0.5785803198814392,1.0,1.0,0.0,1.0,-3.0017449855804443,3.001737833023072,7.244293556141201e-06,2.3184311389923096,0.6249297261238098,0.6249297261238098,0.0,165.46873474121094,175.0,17803.453125,-0.0,2392.96875,1.0,283.1499938964844,286.1044006347656,290.1219787597656,291.3348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18417.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264681816101074,1.0,0.0,0.0,1.4366904497146606,1.4366965293884275,1.3772724116734025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.643310546875,0.0,131.31141662597656,1895.4371337890625,0.0,1085.872802734375,0.3975733518600464,1.0,0.0,3.0,1.0,0.0
12315840,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8223727345466614,0.3664307296276092,0.3319961130619049,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.9990000128746032,0.7701652646064758,0.6293866634368896,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8449811935424805,0.4003121554851532,0.2816035151481628,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8120853304862976,0.3522638976573944,0.3359937071800232,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.6780819892883301,0.2034519463777542,0.9288420081138612,286.684814453125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2456970214844,286.68658447265625,1.0,0.5800714492797852,1.0,1.0,0.0,1.0,-3.011138916015625,3.011131525039673,7.289869699889095e-06,2.325756549835205,0.6239237189292908,0.6239237189292908,0.0,165.95263671875,178.0,17813.84375,-0.0,2412.707275390625,1.0,283.1499938964844,286.1170654296875,290.1263732910156,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18401.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626401424407959,1.0,0.0,0.0,1.4315273761749268,1.4315333366394043,1.367391035955734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.33203125,0.0,130.24072265625,1895.4371337890625,0.0,1085.453369140625,0.3965270221233368,1.0,0.0,3.0,1.0,0.0
12315900,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.8225389122962952,0.3673412501811981,0.3328989744186401,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.9990000128746032,0.7724221348762512,0.6306896805763245,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.8453497886657715,0.401600569486618,0.2825731039047241,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.8127180933952332,0.3537502884864807,0.3374999165534973,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037353515625,0.6793942451477051,0.2048899829387664,0.9358504414558412,286.70458984375,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2542419433594,286.70623779296875,1.0,0.5824646949768066,1.0,1.0,0.0,1.0,-3.025193452835083,3.025186061859131,7.358323273365386e-06,2.3367154598236084,0.6224276423454285,0.6224276423454285,0.0,166.95993041992188,178.0,17828.4609375,-0.0,2443.902099609375,1.0,283.1499938964844,286.1358947753906,290.1330871582031,291.3479309082031,293.1499938964844,293.1499938964844,283.1499938964844,18376.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264715194702148,1.0,0.0,0.0,1.4238659143447876,1.4238718748092651,1.352793930209373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.8388671875,0.0,128.66314697265625,1895.4371337890625,0.0,1085.89404296875,0.3949759602546692,1.0,0.0,3.0,1.0,0.0
12315960,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.8223358392715454,0.3681447505950928,0.3336868584156036,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.9990000128746032,0.7744063138961792,0.6326829791069031,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8453271985054016,0.4027669131755829,0.2834424078464508,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.812943696975708,0.3550993800163269,0.3388575315475464,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225036621094,0.6802196502685547,0.2061555832624435,0.9420231580734252,286.7232666015625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2604675292969,286.724853515625,1.0,0.5848985314369202,1.0,1.0,0.0,1.0,-3.038635969161988,3.038628339767456,7.424094746966148e-06,2.347197294235229,0.6210163235664368,0.6210163235664368,0.0,168.17930603027344,181.0,17841.658203125,-0.0,2475.3037109375,1.0,283.1499938964844,286.1536560058594,290.13934326171875,291.3554382324219,293.1499938964844,293.1499938964844,283.1499938964844,18353.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266789436340332,1.0,0.0,0.0,1.4166624546051023,1.4166682958602903,1.3391405673246481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.154296875,0.0,127.19229888916016,1895.4371337890625,0.0,1087.19873046875,0.3935196101665497,1.0,0.0,3.0,1.0,0.0
12316020,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.8212811350822449,0.3695699274539947,0.335073858499527,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9990000128746032,0.7777318358421326,0.637929379940033,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8445911407470703,0.4048935174942016,0.2850119173526764,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.8126600980758667,0.3575429618358612,0.3412986695766449,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.6809069514274597,0.2083090096712112,0.9525377750396729,286.75787353515625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2679748535156,286.75927734375,1.0,0.589789867401123,1.0,1.0,0.0,1.0,-3.0640745162963867,3.0640668869018555,7.549363999714842e-06,2.3670337200164795,0.6184240579605103,0.6184240579605103,0.0,171.00189208984375,184.0,17865.279296875,-0.0,2538.095947265625,1.0,283.1499938964844,286.1864318847656,290.1504821777344,291.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18312.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272407174110413,1.0,0.0,0.0,1.4035049676895142,1.403510808944702,1.3143811372628988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.280517578125,0.0,124.53760528564452,1895.4371337890625,0.0,1090.7381591796875,0.3908656537532806,1.0,0.0,3.0,1.0,0.0
12316080,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.8212811350822449,0.3695699274539947,0.335073858499527,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.758056640625,0.9990000128746032,0.7777318358421326,0.637929379940033,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8445911407470703,0.4048935174942016,0.2850119173526764,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.8126600980758667,0.3575429618358612,0.3412986695766449,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.6809069514274597,0.2083090096712112,0.9525377750396729,286.75787353515625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2679748535156,286.75927734375,1.0,0.589789867401123,1.0,1.0,0.0,1.0,-3.0640745162963867,3.0640668869018555,7.549363999714842e-06,2.3670337200164795,0.6184240579605103,0.6184240579605103,0.0,171.00189208984375,184.0,17865.279296875,-0.0,2538.095947265625,1.0,283.1499938964844,286.1864318847656,290.1504821777344,291.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18312.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272407174110413,1.0,0.0,0.0,1.4035049676895142,1.403510808944702,1.3143811372628988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.280517578125,0.0,124.53760528564452,1895.4371337890625,0.0,1090.7381591796875,0.3908656537532806,1.0,0.0,3.0,1.0,0.0
12316140,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.8197755813598633,0.3708629906177521,0.3363283276557922,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.9990000128746032,0.7804422378540039,0.6440807580947876,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.8433859348297119,0.4068832397460937,0.2864696383476257,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.8118504285812378,0.3597925901412964,0.3435319066047668,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.6808103919029236,0.2101097851991653,0.9613391160964966,286.789306640625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2710266113281,286.79058837890625,1.0,0.5946264863014221,1.0,1.0,0.0,1.0,-3.087998151779175,3.087990522384644,7.668133548577316e-06,2.385690450668335,0.6161059141159058,0.6161059141159058,0.0,174.09689331054688,187.0,17886.728515625,-0.0,2600.3203125,1.0,283.1499938964844,286.21612548828125,290.1606140136719,291.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18275.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277393698692322,1.0,0.0,0.0,1.3918354511260986,1.3918412923812866,1.2926150816383597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.01806640625,0.0,122.21833801269533,1895.4371337890625,0.0,1093.8868408203125,0.3885195255279541,1.0,0.0,3.0,1.0,0.0
12316200,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.8197755813598633,0.3708629906177521,0.3363283276557922,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894897460937,0.9990000128746032,0.7804422378540039,0.6440807580947876,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.8433859348297119,0.4068832397460937,0.2864696383476257,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.8118504285812378,0.3597925901412964,0.3435319066047668,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.6808103919029236,0.2101097851991653,0.9613391160964966,286.789306640625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2710266113281,286.79058837890625,1.0,0.5946264863014221,1.0,1.0,0.0,1.0,-3.087998151779175,3.087990522384644,7.668133548577316e-06,2.385690450668335,0.6161059141159058,0.6161059141159058,0.0,174.09689331054688,187.0,17886.728515625,-0.0,2600.3203125,1.0,283.1499938964844,286.21612548828125,290.1606140136719,291.3808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18275.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277393698692322,1.0,0.0,0.0,1.3918354511260986,1.3918412923812866,1.2926150816383597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.01806640625,0.0,122.21833801269533,1895.4371337890625,0.0,1093.8868408203125,0.3885195255279541,1.0,0.0,3.0,1.0,0.0
12316260,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179626464844,0.8180874586105347,0.3720877766609192,0.3375164568424225,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.9990000128746032,0.7827497124671936,0.650606632232666,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.8420082330703735,0.4088180363178253,0.2878826558589935,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.8108168244361877,0.3619428873062134,0.3456597030162811,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.680293619632721,0.2116778343915939,0.9690068364143372,286.81805419921875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2713928222656,286.8192443847656,1.0,0.5993589162826538,1.0,1.0,0.0,1.0,-3.1107490062713623,3.110741376876831,7.781944077578373e-06,2.4034342765808105,0.614030659198761,0.614030659198761,0.0,177.30142211914062,190.0,17907.236328125,-0.0,2661.6845703125,1.0,283.1499938964844,286.2431030273437,290.1708374023437,291.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18244.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280588507652283,1.0,0.0,0.0,1.3814737796783447,1.3814796209335327,1.273440801696779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.7138671875,0.0,120.18709564208984,1895.4371337890625,0.0,1095.9073486328125,0.386443167924881,1.0,0.0,3.0,1.0,0.0
