time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316320,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179626464844,0.8180874586105347,0.3720877766609192,0.3375164568424225,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.9990000128746032,0.7827497124671936,0.650606632232666,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.8420082330703735,0.4088180363178253,0.2878826558589935,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.8108168244361877,0.3619428873062134,0.3456597030162811,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.680293619632721,0.2116778343915939,0.9690068364143372,286.81805419921875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2713928222656,286.8192443847656,1.0,0.5993589162826538,1.0,1.0,0.0,1.0,-3.1107490062713623,3.110741376876831,7.781944077578373e-06,2.4034342765808105,0.614030659198761,0.614030659198761,0.0,177.30142211914062,190.0,17907.236328125,-0.0,2661.6845703125,1.0,283.1499938964844,286.2431030273437,290.1708374023437,291.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18244.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280588507652283,1.0,0.0,0.0,1.3814737796783447,1.3814796209335327,1.273440801696779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.7138671875,0.0,120.18709564208984,1895.4371337890625,0.0,1095.9073486328125,0.386443167924881,1.0,0.0,3.0,1.0,0.0
12316380,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.8163407444953918,0.3732715845108032,0.3386653363704681,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446350097656,0.9990000128746032,0.784782886505127,0.6572469472885132,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.8405951857566833,0.4107322990894317,0.2892785370349884,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8097023367881775,0.364037275314331,0.3477288484573364,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.6795503497123718,0.2130844593048095,0.9758886694908142,286.844482421875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2701416015625,286.8455810546875,1.0,0.6039721369743347,1.0,1.0,0.0,1.0,-3.1325552463531494,3.132547378540039,7.891818313510157e-06,2.4204421043396,0.6121764183044434,0.6121764183044434,0.0,180.53640747070312,193.0,17927.669921875,-0.0,2722.13232421875,1.0,283.1499938964844,286.26776123046875,290.18182373046875,291.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18216.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282251477241516,1.0,0.0,0.0,1.3722842931747437,1.372290015220642,1.256555322015629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.594970703125,0.0,118.40773010253906,1895.4371337890625,0.0,1096.960205078125,0.3846073746681213,1.0,0.0,3.0,1.0,0.0
12316440,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.8163407444953918,0.3732715845108032,0.3386653363704681,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446350097656,0.9990000128746032,0.784782886505127,0.6572469472885132,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8444519042969,0.8405951857566833,0.4107322990894317,0.2892785370349884,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8097023367881775,0.364037275314331,0.3477288484573364,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.6795503497123718,0.2130844593048095,0.9758886694908142,286.844482421875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2701416015625,286.8455810546875,1.0,0.6039721369743347,1.0,1.0,0.0,1.0,-3.1325552463531494,3.132547378540039,7.891818313510157e-06,2.4204421043396,0.6121764183044434,0.6121764183044434,0.0,180.53640747070312,193.0,17927.669921875,-0.0,2722.13232421875,1.0,283.1499938964844,286.26776123046875,290.18182373046875,291.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18216.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282251477241516,1.0,0.0,0.0,1.3722842931747437,1.372290015220642,1.256555322015629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.594970703125,0.0,118.40773010253906,1895.4371337890625,0.0,1096.960205078125,0.3846073746681213,1.0,0.0,3.0,1.0,0.0
12316500,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.815466046333313,0.3738543689250946,0.3392302989959717,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85711669921875,0.9990000128746032,0.7857250571250916,0.6605663299560547,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.8398972153663635,0.4116869866847992,0.2899742424488067,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.8091385960578918,0.3650709986686706,0.348749577999115,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.6791322827339172,0.2137441635131836,0.9791183471679688,286.8569641113281,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.26910400390625,286.8580017089844,1.0,0.6062360405921936,1.0,1.0,0.0,1.0,-3.14317274093628,3.143164873123169,7.945595825731289e-06,2.4287233352661133,0.6113228797912598,0.6113228797912598,0.0,182.15289306640625,193.0,17938.029296875,-0.0,2752.060791015625,1.0,283.1499938964844,286.27935791015625,290.18768310546875,291.4112243652344,293.1499938964844,293.1499938964844,283.1499938964844,18204.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282740235328674,1.0,0.0,0.0,1.3680734634399414,1.3680791854858398,1.2488557388223853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.634033203125,0.0,117.59917449951172,1895.4371337890625,0.0,1097.2696533203125,0.3837678730487823,1.0,0.0,3.0,1.0,0.0
12316560,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.8145970702171326,0.3744348585605621,0.3397921025753021,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.9990000128746032,0.7866244912147522,0.6638731360435486,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689270019531,0.8392104506492615,0.4126413464546203,0.2906694710254669,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8085768222808838,0.3660975694656372,0.3497630357742309,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.6786941885948181,0.2143798619508743,0.9822324514389038,286.8689880371094,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2679138183594,286.8699951171875,1.0,0.6084726452827454,1.0,1.0,0.0,1.0,-3.153623104095459,3.153614997863769,7.998704859346617e-06,2.436874389648437,0.6105159521102905,0.6105159521102905,0.0,183.76528930664065,196.0,17948.580078125,-0.0,2781.810302734375,1.0,283.1499938964844,286.2904663085937,290.1938171386719,291.41796875,293.1499938964844,293.1499938964844,283.1499938964844,18192.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283114552497864,1.0,0.0,0.0,1.3641022443771362,1.364107966423035,1.2416160188877257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.74462890625,0.0,116.84043884277344,1895.4371337890625,0.0,1097.506591796875,0.3829770386219024,1.0,0.0,3.0,1.0,0.0
12316620,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.8128824830055237,0.375587910413742,0.3409090042114258,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9990000128746032,0.7883164286613464,0.6704355478286743,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.8378762602806091,0.4145503938198089,0.2920597791671753,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8074667453765869,0.3681325018405914,0.3517718613147735,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.6777796745300293,0.2155919969081878,0.9881776571273804,286.891845703125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2651672363281,286.89276123046875,1.0,0.6128720045089722,1.0,1.0,0.0,1.0,-3.1740922927856445,3.174084186553955,8.103242180368397e-06,2.4528396129608154,0.6090301871299744,0.6090301871299744,0.0,186.9753570556641,199.0,17970.39453125,-0.0,2840.87548828125,1.0,283.1499938964844,286.3114929199219,290.20672607421875,291.4322204589844,293.1499938964844,293.1499938964844,283.1499938964844,18171.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283742189407349,1.0,0.0,0.0,1.356808066368103,1.356813669204712,1.228372923378629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.169921875,0.0,115.45602416992188,1895.4371337890625,0.0,1097.904541015625,0.3815264105796814,1.0,0.0,3.0,1.0,0.0
12316680,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.8128824830055237,0.375587910413742,0.3409090042114258,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9990000128746032,0.7883164286613464,0.6704355478286743,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.8378762602806091,0.4145503938198089,0.2920597791671753,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8074667453765869,0.3681325018405914,0.3517718613147735,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.6777796745300293,0.2155919969081878,0.9881776571273804,286.891845703125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2651672363281,286.89276123046875,1.0,0.6128720045089722,1.0,1.0,0.0,1.0,-3.1740922927856445,3.174084186553955,8.103242180368397e-06,2.4528396129608154,0.6090301871299744,0.6090301871299744,0.0,186.9753570556641,199.0,17970.39453125,-0.0,2840.87548828125,1.0,283.1499938964844,286.3114929199219,290.20672607421875,291.4322204589844,293.1499938964844,293.1499938964844,283.1499938964844,18171.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283742189407349,1.0,0.0,0.0,1.356808066368103,1.356813669204712,1.228372923378629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.169921875,0.0,115.45602416992188,1895.4371337890625,0.0,1097.904541015625,0.3815264105796814,1.0,0.0,3.0,1.0,0.0
12316740,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8111980557441711,0.3767281770706177,0.342014878988266,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.9990000128746032,0.789881706237793,0.6769216060638428,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8365963697433472,0.4164600968360901,0.2934503853321075,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8063786625862122,0.3701448440551758,0.3537587225437164,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.6768311858177185,0.2167362570762634,0.9938020706176758,286.9132385253906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2620849609375,286.91412353515625,1.0,0.6171800494194031,1.0,1.0,0.0,1.0,-3.194045066833496,3.194036960601806,8.20579498395091e-06,2.468401908874512,0.6077073812484741,0.6077073812484741,0.0,190.16444396972656,187.0,17993.46875,-0.0,2899.4384765625,1.0,283.1499938964844,286.3310546875,290.2204895019531,291.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18151.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284437775611877,1.0,0.0,0.0,1.3503220081329346,1.3503276109695437,1.2166569263172278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.86279296875,0.0,114.234375,1895.4371337890625,0.0,1098.3450927734375,0.3802379965782165,1.0,0.0,3.0,1.0,0.0
12316800,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8111980557441711,0.3767281770706177,0.342014878988266,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.9990000128746032,0.789881706237793,0.6769216060638428,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8365963697433472,0.4164600968360901,0.2934503853321075,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8063786625862122,0.3701448440551758,0.3537587225437164,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.6768311858177185,0.2167362570762634,0.9938020706176758,286.9132385253906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2620849609375,286.91412353515625,1.0,0.6171800494194031,1.0,1.0,0.0,1.0,-3.194045066833496,3.194036960601806,8.20579498395091e-06,2.468401908874512,0.6077073812484741,0.6077073812484741,0.0,190.16444396972656,187.0,17993.46875,-0.0,2899.4384765625,1.0,283.1499938964844,286.3310546875,290.2204895019531,291.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18151.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284437775611877,1.0,0.0,0.0,1.3503220081329346,1.3503276109695437,1.2166569263172278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.86279296875,0.0,114.234375,1895.4371337890625,0.0,1098.3450927734375,0.3802379965782165,1.0,0.0,3.0,1.0,0.0
12316860,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8139490485191345,0.3778053522109985,0.3429235816001892,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.9990000128746032,0.7920318245887756,0.6716569662094116,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8397662043571472,0.4183190762996673,0.2946968078613281,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8098358511924744,0.3720877468585968,0.3555305302143097,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.6797935366630554,0.2178028523921966,0.9982898235321044,286.9252624511719,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.25860595703125,286.9254455566406,1.0,0.6162731647491455,1.0,1.0,0.0,1.0,-3.197859048843384,3.1978509426116943,8.22642778075533e-06,2.4717607498168945,0.6063918471336365,0.6063918471336365,0.0,188.45034790039065,190.0,17968.4609375,-0.0,2898.0048828125,1.0,283.1499938964844,286.3432006835937,290.2344970703125,291.4618225097656,293.1499938964844,293.1499938964844,283.1499938964844,18140.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284538507461548,1.0,0.0,0.0,1.3443231582641602,1.344328761100769,1.2058708875883897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.028076171875,0.0,113.13020324707033,1895.4371337890625,0.0,1098.4093017578125,0.3790645599365234,1.0,0.0,3.0,1.0,0.0
12316920,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8139490485191345,0.3778053522109985,0.3429235816001892,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.9990000128746032,0.7920318245887756,0.6716569662094116,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8397662043571472,0.4183190762996673,0.2946968078613281,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252319335937,0.8098358511924744,0.3720877468585968,0.3555305302143097,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.6797935366630554,0.2178028523921966,0.9982898235321044,286.9252624511719,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.25860595703125,286.9254455566406,1.0,0.6162731647491455,1.0,1.0,0.0,1.0,-3.197859048843384,3.1978509426116943,8.22642778075533e-06,2.4717607498168945,0.6063918471336365,0.6063918471336365,0.0,188.45034790039065,190.0,17968.4609375,-0.0,2898.0048828125,1.0,283.1499938964844,286.3432006835937,290.2344970703125,291.4618225097656,293.1499938964844,293.1499938964844,283.1499938964844,18140.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284538507461548,1.0,0.0,0.0,1.3443231582641602,1.344328761100769,1.2058708875883897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.028076171875,0.0,113.13020324707033,1895.4371337890625,0.0,1098.4093017578125,0.3790645599365234,1.0,0.0,3.0,1.0,0.0
12316980,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.815233588218689,0.378607839345932,0.3436123430728912,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325561523437,0.9990000128746032,0.7943565845489502,0.6696977615356445,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.8413949012756348,0.4197229146957397,0.2956478893756866,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.8116148710250854,0.3735514879226684,0.3568766415119171,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.6813726425170898,0.218660369515419,1.001898169517517,286.9324951171875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2567138671875,286.9330139160156,1.0,0.6169657707214355,1.0,1.0,0.0,1.0,-3.203418016433716,3.203409671783448,8.254812200902961e-06,2.475961208343506,0.6053809523582458,0.6053809523582458,0.0,187.9786834716797,190.0,17955.03125,-0.0,2907.028076171875,1.0,283.1499938964844,286.3504943847656,290.2442321777344,291.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18136.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281542181968689,1.0,0.0,0.0,1.3398072719573977,1.3398128747940063,1.1977829217357794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.708984375,0.0,112.3171615600586,1895.4371337890625,0.0,1096.5108642578125,0.3781981468200683,1.0,0.0,3.0,1.0,0.0
12317040,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8154623508453369,0.3788612782955169,0.3438362181186676,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.9990000128746032,0.7950854301452637,0.6695446968078613,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8417308330535889,0.4201670587062835,0.2959538698196411,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8119946122169495,0.3740136325359344,0.3573088049888611,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.6817235946655273,0.2189397811889648,1.00312077999115,286.9355773925781,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2562255859375,286.9361267089844,1.0,0.6173216104507446,1.0,1.0,0.0,1.0,-3.205859661102295,3.205851554870605,8.267432349384762e-06,2.477860927581787,0.6050797700881958,0.6050797700881958,0.0,188.028549194336,193.0,17953.70703125,-0.0,2912.401123046875,1.0,283.1499938964844,286.3534545898437,290.2474060058594,291.4735717773437,293.1499938964844,293.1499938964844,283.1499938964844,18134.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280053853988647,1.0,0.0,0.0,1.3384355306625366,1.3384411334991455,1.19533140718886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.455078125,0.0,112.06900024414062,1895.4371337890625,0.0,1095.569091796875,0.377932995557785,1.0,0.0,3.0,1.0,0.0
12317100,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423828125,0.8157603740692139,0.3793895840644836,0.3443089127540588,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.9990000128746032,0.7965642213821411,0.6696963310241699,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.8422485589981079,0.4210934937000274,0.2965969145298004,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423828125,0.8126019835472107,0.3749760091304779,0.3582151234149933,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.6823011040687561,0.2195274233818054,1.0057393312454224,286.94244384765625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2554016113281,286.94305419921875,1.0,0.6182537078857422,1.0,1.0,0.0,1.0,-3.211620092391968,3.211611747741699,8.297248314192984e-06,2.48234486579895,0.6044764518737793,0.6044764518737793,0.0,188.3302764892578,193.0,17953.68359375,-0.0,2926.113037109375,1.0,283.1499938964844,286.35992431640625,290.25445556640625,291.4802551269531,293.1499938964844,293.1499938964844,283.1499938964844,18129.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276597380638123,1.0,0.0,0.0,1.335662603378296,1.3356682062149048,1.1903836849569417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.2529296875,0.0,111.56710052490234,1895.4371337890625,0.0,1093.3834228515625,0.3773957788944244,1.0,0.0,3.0,1.0,0.0
12317160,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.8158576488494873,0.3799178004264831,0.3447887301445007,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94989013671875,0.9990000128746032,0.797976016998291,0.6703783273696899,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.8425604104995728,0.422021210193634,0.297246366739273,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.8130031824111938,0.3759373426437378,0.3591280877590179,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.6826992034912109,0.2201161533594131,1.0084152221679688,286.9497985839844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2547912597656,286.950439453125,1.0,0.6193963289260864,1.0,1.0,0.0,1.0,-3.218111991882324,3.2181038856506348,8.330919627042022e-06,2.4874000549316406,0.6039074659347534,0.6039074659347534,0.0,188.8541717529297,196.0,17956.8203125,-0.0,2942.627197265625,1.0,283.1499938964844,286.36676025390625,290.2621154785156,291.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18124.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273069381713867,1.0,0.0,0.0,1.3330140113830566,1.3330196142196655,1.1856673864940605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.366943359375,0.0,111.08699035644533,1895.4371337890625,0.0,1091.1558837890625,0.3768806159496307,1.0,0.0,3.0,1.0,0.0
12317220,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.8155887722969055,0.3809700310230255,0.3457623422145843,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.9990000128746032,0.8005790114402771,0.6729678511619568,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.8427072167396545,0.4238757491111755,0.2985587418079376,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.8133309483528137,0.3778533637523651,0.3609662652015686,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.6830570697784424,0.2212753295898437,1.013802409172058,286.9654235839844,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2535705566406,286.9660949707031,1.0,0.6221485733985901,1.0,1.0,0.0,1.0,-3.232661008834839,3.2326526641845703,8.406635060964618e-06,2.498731851577759,0.6028790473937988,0.6028790473937988,0.0,190.4130401611328,199.0,17970.712890625,-0.0,2981.970947265625,1.0,283.1499938964844,286.3810119628906,290.2790222167969,291.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18112.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267139315605164,1.0,0.0,0.0,1.3281257152557373,1.3281311988830566,1.1769873253797416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.373779296875,0.0,110.19834899902344,1895.4371337890625,0.0,1087.4188232421875,0.3759237825870514,1.0,0.0,3.0,1.0,0.0
12317280,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.8155887722969055,0.3809700310230255,0.3457623422145843,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.9990000128746032,0.8005790114402771,0.6729678511619568,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96539306640625,0.8427072167396545,0.4238757491111755,0.2985587418079376,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.8133309483528137,0.3778533637523651,0.3609662652015686,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.6830570697784424,0.2212753295898437,1.013802409172058,286.9654235839844,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2535705566406,286.9660949707031,1.0,0.6221485733985901,1.0,1.0,0.0,1.0,-3.232661008834839,3.2326526641845703,8.406635060964618e-06,2.498731851577759,0.6028790473937988,0.6028790473937988,0.0,190.4130401611328,199.0,17970.712890625,-0.0,2981.970947265625,1.0,283.1499938964844,286.3810119628906,290.2790222167969,291.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18112.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267139315605164,1.0,0.0,0.0,1.3281257152557373,1.3281311988830566,1.1769873253797416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.373779296875,0.0,110.19834899902344,1895.4371337890625,0.0,1087.4188232421875,0.3759237825870514,1.0,0.0,3.0,1.0,0.0
12317340,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8148521780967712,0.3820090293884277,0.3467429280281067,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9990000128746032,0.8028879761695862,0.6767904758453369,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8423705697059631,0.4257141649723053,0.2998760342597961,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8131809830665588,0.3797533512115478,0.3628089427947998,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6829465627670288,0.2223895192146301,1.0190975666046145,286.9815979003906,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2521667480469,286.9822692871094,1.0,0.6253430843353271,1.0,1.0,0.0,1.0,-3.2486026287078857,3.248594284057617,8.489998435834423e-06,2.511151075363159,0.6020090579986572,0.6020090579986572,0.0,192.4851226806641,202.0,17992.943359375,-0.0,3027.46044921875,1.0,283.1499938964844,286.3954772949219,290.2973937988281,291.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18099.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626375675201416,1.0,0.0,0.0,1.323847770690918,1.3238532543182373,1.1694172741272268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.159912109375,0.0,109.41606903076172,1895.4371337890625,0.0,1085.2916259765625,0.3750778436660766,1.0,0.0,3.0,1.0,0.0
12317400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8148521780967712,0.3820090293884277,0.3467429280281067,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.9990000128746032,0.8028879761695862,0.6767904758453369,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8423705697059631,0.4257141649723053,0.2998760342597961,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8131809830665588,0.3797533512115478,0.3628089427947998,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6829465627670288,0.2223895192146301,1.0190975666046145,286.9815979003906,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2521667480469,286.9822692871094,1.0,0.6253430843353271,1.0,1.0,0.0,1.0,-3.2486026287078857,3.248594284057617,8.489998435834423e-06,2.511151075363159,0.6020090579986572,0.6020090579986572,0.0,192.4851226806641,202.0,17992.943359375,-0.0,3027.46044921875,1.0,283.1499938964844,286.3954772949219,290.2973937988281,291.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18099.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626375675201416,1.0,0.0,0.0,1.323847770690918,1.3238532543182373,1.1694172741272268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.159912109375,0.0,109.41606903076172,1895.4371337890625,0.0,1085.2916259765625,0.3750778436660766,1.0,0.0,3.0,1.0,0.0
12317460,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8137899041175842,0.3830256462097168,0.3477172255516052,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.9990000128746032,0.8049227595329285,0.6814605593681335,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.841698944568634,0.4275254607200622,0.3011849224567413,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8126991391181946,0.3816283941268921,0.3646425008773803,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.6824895739555359,0.2234452813863754,1.024201512336731,286.9977111816406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2504272460937,286.9983825683594,1.0,0.6288121938705444,1.0,1.0,0.0,1.0,-3.265305995941162,3.2652974128723145,8.577786502428353e-06,2.5241644382476807,0.6013086438179016,0.6013086438179016,0.0,194.9105682373047,205.0,18021.97265625,-0.0,3076.96826171875,1.0,283.1499938964844,286.40966796875,290.3165283203125,291.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18084.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263012290000916,1.0,0.0,0.0,1.3202413320541382,1.320246934890747,1.1630545770913161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.464599609375,0.0,108.7502899169922,1895.4371337890625,0.0,1084.8233642578125,0.3743550777435303,1.0,0.0,3.0,1.0,0.0
12317520,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8137899041175842,0.3830256462097168,0.3477172255516052,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.9990000128746032,0.8049227595329285,0.6814605593681335,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.841698944568634,0.4275254607200622,0.3011849224567413,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8126991391181946,0.3816283941268921,0.3646425008773803,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.6824895739555359,0.2234452813863754,1.024201512336731,286.9977111816406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2504272460937,286.9983825683594,1.0,0.6288121938705444,1.0,1.0,0.0,1.0,-3.265305995941162,3.2652974128723145,8.577786502428353e-06,2.5241644382476807,0.6013086438179016,0.6013086438179016,0.0,194.9105682373047,205.0,18021.97265625,-0.0,3076.96826171875,1.0,283.1499938964844,286.40966796875,290.3165283203125,291.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,18084.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263012290000916,1.0,0.0,0.0,1.3202413320541382,1.320246934890747,1.1630545770913161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.464599609375,0.0,108.7502899169922,1895.4371337890625,0.0,1084.8233642578125,0.3743550777435303,1.0,0.0,3.0,1.0,0.0
12317580,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8125017285346985,0.3840130865573883,0.3486750423908233,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9990000128746032,0.8067089319229126,0.6867026090621948,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.8408015966415405,0.4293039739131927,0.3024783730506897,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.811988115310669,0.3834717273712158,0.3664562702178955,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.6817802786827087,0.2244380116462707,1.0290675163269043,287.0134582519531,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2484436035156,287.0140991210937,1.0,0.6324408054351807,1.0,1.0,0.0,1.0,-3.282349109649658,3.2823405265808105,8.667827387398575e-06,2.537442684173584,0.6007864475250244,0.6007864475250244,0.0,197.5764617919922,208.0,18056.92578125,-0.0,3129.0234375,1.0,283.1499938964844,286.4233093261719,290.3360595703125,291.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18068.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264302730560303,1.0,0.0,0.0,1.317352056503296,1.3173575401306152,1.1579695780028489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.155517578125,0.0,108.20816040039062,1895.4371337890625,0.0,1085.6346435546875,0.3737646341323852,1.0,0.0,3.0,1.0,0.0
12317640,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8125017285346985,0.3840130865573883,0.3486750423908233,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9990000128746032,0.8067089319229126,0.6867026090621948,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.8408015966415405,0.4293039739131927,0.3024783730506897,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.811988115310669,0.3834717273712158,0.3664562702178955,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.6817802786827087,0.2244380116462707,1.0290675163269043,287.0134582519531,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2484436035156,287.0140991210937,1.0,0.6324408054351807,1.0,1.0,0.0,1.0,-3.282349109649658,3.2823405265808105,8.667827387398575e-06,2.537442684173584,0.6007864475250244,0.6007864475250244,0.0,197.5764617919922,208.0,18056.92578125,-0.0,3129.0234375,1.0,283.1499938964844,286.4233093261719,290.3360595703125,291.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18068.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264302730560303,1.0,0.0,0.0,1.317352056503296,1.3173575401306152,1.1579695780028489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.155517578125,0.0,108.20816040039062,1895.4371337890625,0.0,1085.6346435546875,0.3737646341323852,1.0,0.0,3.0,1.0,0.0
12317700,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.811794102191925,0.3844942450523376,0.3491453826427459,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.9990000128746032,0.8075143694877625,0.6894780993461609,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.8402917981147766,0.430179238319397,0.3031174540519714,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.8115687370300293,0.3843801021575928,0.3673533201217651,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.6813521981239319,0.2249101549386978,1.031403422355652,287.0210876464844,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.247314453125,287.021728515625,1.0,0.6342902183532715,1.0,1.0,0.0,1.0,-3.2909088134765625,3.290899991989136,8.713225724932272e-06,2.5441112518310547,0.6005959510803223,0.6005959510803223,0.0,198.9750366210937,208.0,18076.515625,-0.0,3155.685791015625,1.0,283.1499938964844,286.4298400878906,290.3459777832031,291.57818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265521049499512,1.0,0.0,0.0,1.3161938190460205,1.3161994218826294,1.1559342993905382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.63623046875,0.0,107.98623657226562,1895.4371337890625,0.0,1086.40087890625,0.373522400856018,1.0,0.0,3.0,1.0,0.0
12317760,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8110528588294983,0.3849661648273468,0.349608838558197,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9990000128746032,0.8082633018493652,0.6923310160636902,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02850341796875,0.839751124382019,0.431044191122055,0.3037504553794861,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8111159801483154,0.3852787911891937,0.3682427108287811,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.6808842420578003,0.225365936756134,1.0336716175079346,287.0285339355469,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.24615478515625,287.0291442871094,1.0,0.6361525654792786,1.0,1.0,0.0,1.0,-3.299455404281616,3.299446821212769,8.758673175179865e-06,2.550769567489624,0.6004552841186523,0.6004552841186523,0.0,200.40684509277344,196.0,18097.513671875,-0.0,3182.631103515625,1.0,283.1499938964844,286.4361267089844,290.35601806640625,291.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18051.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267046332359314,1.0,0.0,0.0,1.315239429473877,1.3152449131011963,1.1542584132939737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.21142578125,0.0,107.79914093017578,1895.4371337890625,0.0,1087.360595703125,0.3733179271221161,1.0,0.0,3.0,1.0,0.0
12317820,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8137874603271484,0.3858354687690735,0.3503288626670837,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.9990000128746032,0.8103071451187134,0.6865853667259216,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8429290056228638,0.4326953887939453,0.3048531115055084,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.814416229724884,0.3870013058185577,0.3698023855686188,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348815917969,0.6837218999862671,0.2262138873338699,1.0371469259262085,287.034912109375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2432861328125,287.0348815917969,1.0,0.6347992420196533,1.0,1.0,0.0,1.0,-3.300819396972656,3.300810575485229,8.766915925662033e-06,2.552212953567505,0.6001684665679932,0.6001684665679932,0.0,198.3697967529297,199.0,18096.109375,-0.0,3174.15478515625,1.0,283.1499938964844,286.4422607421875,290.3759460449219,291.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18039.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269974112510681,1.0,0.0,0.0,1.3136355876922607,1.31364107131958,1.1514450903860053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.939208984375,0.0,107.49217224121094,1895.4371337890625,0.0,1089.2041015625,0.3729802668094635,1.0,0.0,3.0,1.0,0.0
12317880,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8137874603271484,0.3858354687690735,0.3503288626670837,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.9990000128746032,0.8103071451187134,0.6865853667259216,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.8429290056228638,0.4326953887939453,0.3048531115055084,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.814416229724884,0.3870013058185577,0.3698023855686188,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348815917969,0.6837218999862671,0.2262138873338699,1.0371469259262085,287.034912109375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2432861328125,287.0348815917969,1.0,0.6347992420196533,1.0,1.0,0.0,1.0,-3.300819396972656,3.300810575485229,8.766915925662033e-06,2.552212953567505,0.6001684665679932,0.6001684665679932,0.0,198.3697967529297,199.0,18096.109375,-0.0,3174.15478515625,1.0,283.1499938964844,286.4422607421875,290.3759460449219,291.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18039.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269974112510681,1.0,0.0,0.0,1.3136355876922607,1.31364107131958,1.1514450903860053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.939208984375,0.0,107.49217224121094,1895.4371337890625,0.0,1089.2041015625,0.3729802668094635,1.0,0.0,3.0,1.0,0.0
12317940,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8151942491531372,0.386664479970932,0.3510400056838989,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.9990000128746032,0.8131551742553711,0.6842777132987976,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8447914719581604,0.4343056976795196,0.3059472441673279,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8163837790489197,0.3886930048465729,0.3713598251342773,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.6854368448257446,0.2271243780851364,1.0409576892852783,287.0399780273437,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2413024902344,287.0403137207031,1.0,0.6354893445968628,1.0,1.0,0.0,1.0,-3.306654453277588,3.306645631790161,8.7976268332568e-06,2.55660343170166,0.599943995475769,0.599943995475769,0.0,197.7732086181641,202.0,18108.212890625,-0.0,3183.744873046875,1.0,283.1499938964844,286.4466857910156,290.39483642578125,291.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269176602363586,1.0,0.0,0.0,1.3122854232788086,1.312290906906128,1.1490794804558393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1103515625,0.0,107.23821258544922,1895.4371337890625,0.0,1088.7017822265625,0.3727026283740997,1.0,0.0,3.0,1.0,0.0
12318000,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8151942491531372,0.386664479970932,0.3510400056838989,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.9990000128746032,0.8131551742553711,0.6842777132987976,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8447914719581604,0.4343056976795196,0.3059472441673279,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8163837790489197,0.3886930048465729,0.3713598251342773,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.6854368448257446,0.2271243780851364,1.0409576892852783,287.0399780273437,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2413024902344,287.0403137207031,1.0,0.6354893445968628,1.0,1.0,0.0,1.0,-3.306654453277588,3.306645631790161,8.7976268332568e-06,2.55660343170166,0.599943995475769,0.599943995475769,0.0,197.7732086181641,202.0,18108.212890625,-0.0,3183.744873046875,1.0,283.1499938964844,286.4466857910156,290.39483642578125,291.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18031.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269176602363586,1.0,0.0,0.0,1.3122854232788086,1.312290906906128,1.1490794804558393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.1103515625,0.0,107.23821258544922,1895.4371337890625,0.0,1088.7017822265625,0.3727026283740997,1.0,0.0,3.0,1.0,0.0
12318060,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8154478669166565,0.3874748647212982,0.351776510477066,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.9990000128746032,0.81577467918396,0.6850447654724121,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.8454689383506775,0.435898870229721,0.3070620000362396,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8171985745429993,0.3903689086437225,0.372948408126831,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.6861574053764343,0.2280647903680801,1.0452022552490234,287.0489501953125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2397766113281,287.04937744140625,1.0,0.6372378468513489,1.0,1.0,0.0,1.0,-3.31681489944458,3.3168060779571533,8.85186545929173e-06,2.564494132995605,0.5999267101287842,0.5999267101287842,0.0,198.5036773681641,205.0,18140.78515625,-0.0,3210.502197265625,1.0,283.1499938964844,286.4540710449219,290.4154663085937,291.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,18017.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266646981239319,1.0,0.0,0.0,1.3116060495376587,1.311611533164978,1.1478898898076296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.8779296875,0.0,107.08535766601562,1895.4371337890625,0.0,1087.1090087890625,0.3725353181362152,1.0,0.0,3.0,1.0,0.0
12318120,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8154478669166565,0.3874748647212982,0.351776510477066,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.9990000128746032,0.81577467918396,0.6850447654724121,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.8454689383506775,0.435898870229721,0.3070620000362396,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8171985745429993,0.3903689086437225,0.372948408126831,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.6861574053764343,0.2280647903680801,1.0452022552490234,287.0489501953125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2397766113281,287.04937744140625,1.0,0.6372378468513489,1.0,1.0,0.0,1.0,-3.31681489944458,3.3168060779571533,8.85186545929173e-06,2.564494132995605,0.5999267101287842,0.5999267101287842,0.0,198.5036773681641,205.0,18140.78515625,-0.0,3210.502197265625,1.0,283.1499938964844,286.4540710449219,290.4154663085937,291.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,18017.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266646981239319,1.0,0.0,0.0,1.3116060495376587,1.311611533164978,1.1478898898076296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.8779296875,0.0,107.08535766601562,1895.4371337890625,0.0,1087.1090087890625,0.3725353181362152,1.0,0.0,3.0,1.0,0.0
