time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318180,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.8151086568832397,0.3881396055221557,0.3524015545845032,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.9990000128746032,0.8177186250686646,0.6871578097343445,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8454641699790955,0.4372213780879974,0.3080037236213684,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.8173305988311768,0.3917606472969055,0.3742899000644684,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.6862519383430481,0.2288374751806259,1.048831820487976,287.0575256347656,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.23846435546875,287.0579528808594,1.0,0.6392632722854614,1.0,1.0,0.0,1.0,-3.327216625213623,3.327207565307617,8.907584742701147e-06,2.572580099105835,0.6000832319259644,0.6000832319259644,0.0,199.7413482666016,205.0,18179.181640625,-0.0,3240.824951171875,1.0,283.1499938964844,286.4609069824219,290.4345397949219,291.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18003.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265701055526733,1.0,0.0,0.0,1.3116425275802612,1.3116480112075806,1.1479537675995745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.546142578125,0.0,107.05341339111328,1895.4371337890625,0.0,1086.51416015625,0.372500479221344,1.0,0.0,3.0,1.0,0.0
12318240,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.8150002956390381,0.3882642686367035,0.3525205850601196,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.9990000128746032,0.8180619478225708,0.687676191329956,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.8454177975654602,0.4374712705612182,0.3081830441951751,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.8173120021820068,0.3920236825942993,0.3745453059673309,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.6862274408340454,0.2289810478687286,1.0495176315307615,287.0592041015625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2382202148437,287.0596618652344,1.0,0.6396907567977905,1.0,1.0,0.0,1.0,-3.329330444335937,3.329321384429932,8.918930689105764e-06,2.574223756790161,0.6001319885253906,0.6001319885253906,0.0,200.0260772705078,208.0,18187.4921875,-0.0,3247.196533203125,1.0,283.1499938964844,286.4622497558594,290.4383239746094,291.6776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265751123428345,1.0,0.0,0.0,1.3117189407348633,1.311724305152893,1.148087420688171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.901123046875,0.0,107.05852508544922,1895.4371337890625,0.0,1086.545654296875,0.3725061118602752,1.0,0.0,3.0,1.0,0.0
12318300,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.8145800828933716,0.3886489868164062,0.3528913855552673,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.9990000128746032,0.819076657295227,0.6895110607147217,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644836425781,0.8451884984970093,0.4382470250129699,0.3087424039840698,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.8171724677085876,0.392840564250946,0.3753420710563659,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.6860690116882324,0.2294200360774994,1.0516364574432373,287.06451416015625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2373352050781,287.06494140625,1.0,0.6411008834838867,1.0,1.0,0.0,1.0,-3.3361613750457764,3.3361525535583496,8.95564880920574e-06,2.579536437988281,0.6003276109695435,0.6003276109695435,0.0,201.0066070556641,208.0,18215.484375,-0.0,3268.179931640625,1.0,283.1499938964844,286.4663391113281,290.45037841796875,291.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,17990.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266499757766724,1.0,0.0,0.0,1.312119960784912,1.3121254444122314,1.148789579019649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.295166015625,0.0,107.10094451904295,1895.4371337890625,0.0,1087.016357421875,0.372552752494812,1.0,0.0,3.0,1.0,0.0
12318360,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.8140597939491272,0.3890259265899658,0.3532592952251434,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.9990000128746032,0.8200103044509888,0.6916075348854065,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8448563814163208,0.4390144050121307,0.3092991411685943,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.8169333338737488,0.3936491012573242,0.3761352896690368,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696105957031,0.6858079433441162,0.2298434525728225,1.0537078380584717,287.0697937011719,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.23638916015625,287.0702514648437,1.0,0.6425971984863281,1.0,1.0,0.0,1.0,-3.3432390689849854,3.3432302474975586,8.99377391760936e-06,2.5850419998168945,0.6005884408950806,0.6005884408950806,0.0,202.09738159179688,211.0,18246.27734375,-0.0,3290.42919921875,1.0,283.1499938964844,286.4703674316406,290.4626770019531,291.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268120408058167,1.0,0.0,0.0,1.3127684593200684,1.3127739429473877,1.149925452637035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.890380859375,0.0,107.18396759033205,1895.4371337890625,0.0,1088.03662109375,0.3726439177989959,1.0,0.0,3.0,1.0,0.0
12318420,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.8127908110618591,0.3897545337677002,0.3539818227291107,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.9990000128746032,0.821657657623291,0.6963876485824585,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8439615964889526,0.4405215680599212,0.3104007840156555,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8162288665771484,0.3952390551567077,0.3777060806751251,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799255371094,0.6850447654724121,0.2306415140628814,1.0576796531677246,287.0801086425781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2342529296875,287.0805358886719,1.0,0.6457685232162476,1.0,1.0,0.0,1.0,-3.357847213745117,3.357838153839112,9.072721695702056e-06,2.5964064598083496,0.6013095378875732,0.6013095378875732,0.0,204.52716064453125,214.0,18315.62109375,-0.0,3337.640869140625,1.0,283.1499938964844,286.4779357910156,290.48779296875,291.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17957.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273702383041382,1.0,0.0,0.0,1.3148326873779297,1.314838171005249,1.153544673115903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.578125,0.0,107.47705078125,1895.4371337890625,0.0,1091.555419921875,0.3729655146598816,1.0,0.0,3.0,1.0,0.0
12318480,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800476074219,0.8127908110618591,0.3897545337677002,0.3539818227291107,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.9990000128746032,0.821657657623291,0.6963876485824585,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8439615964889526,0.4405215680599212,0.3104007840156555,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080078125,0.8162288665771484,0.3952390551567077,0.3777060806751251,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799255371094,0.6850447654724121,0.2306415140628814,1.0576796531677246,287.0801086425781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2342529296875,287.0805358886719,1.0,0.6457685232162476,1.0,1.0,0.0,1.0,-3.357847213745117,3.357838153839112,9.072721695702056e-06,2.5964064598083496,0.6013095378875732,0.6013095378875732,0.0,204.52716064453125,214.0,18315.62109375,-0.0,3337.640869140625,1.0,283.1499938964844,286.4779357910156,290.48779296875,291.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,17957.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273702383041382,1.0,0.0,0.0,1.3148326873779297,1.314838171005249,1.153544673115903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.578125,0.0,107.47705078125,1895.4371337890625,0.0,1091.555419921875,0.3729655146598816,1.0,0.0,3.0,1.0,0.0
12318540,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.8112905025482178,0.3904454112052917,0.3546801209449768,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897521972656,0.9990000128746032,0.8230316042900085,0.7017437815666199,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8428410291671753,0.4419871270656585,0.3114810883998871,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8152979016304016,0.3967884182929992,0.379248708486557,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.6840313673019409,0.2313719540834427,1.0613933801651,287.0897216796875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2317810058594,287.0901184082031,1.0,0.6490930914878845,1.0,1.0,0.0,1.0,-3.3727495670318604,3.3727402687072754,9.153618520940654e-06,2.6080009937286377,0.6023133397102356,0.6023133397102356,0.0,207.2015686035156,217.0,18395.0078125,-0.0,3387.3115234375,1.0,283.1499938964844,286.48455810546875,290.5133972167969,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17933.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281969547271729,1.0,0.0,0.0,1.318002223968506,1.3180077075958252,1.1591127702104133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.867431640625,0.0,107.9552993774414,1895.4371337890625,0.0,1096.78173828125,0.3734894394874573,1.0,0.0,3.0,1.0,0.0
12318600,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.8112905025482178,0.3904454112052917,0.3546801209449768,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897521972656,0.9990000128746032,0.8230316042900085,0.7017437815666199,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8428410291671753,0.4419871270656585,0.3114810883998871,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8152979016304016,0.3967884182929992,0.379248708486557,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.6840313673019409,0.2313719540834427,1.0613933801651,287.0897216796875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2317810058594,287.0901184082031,1.0,0.6490930914878845,1.0,1.0,0.0,1.0,-3.3727495670318604,3.3727402687072754,9.153618520940654e-06,2.6080009937286377,0.6023133397102356,0.6023133397102356,0.0,207.2015686035156,217.0,18395.0078125,-0.0,3387.3115234375,1.0,283.1499938964844,286.48455810546875,290.5133972167969,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17933.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281969547271729,1.0,0.0,0.0,1.318002223968506,1.3180077075958252,1.1591127702104133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.867431640625,0.0,107.9552993774414,1895.4371337890625,0.0,1096.78173828125,0.3734894394874573,1.0,0.0,3.0,1.0,0.0
12318660,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.8096251487731934,0.3910945355892181,0.3553479611873626,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.9990000128746032,0.8241547346115112,0.7074819803237915,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8415704965591431,0.4434065222740173,0.3125346601009369,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.8142099380493164,0.398293137550354,0.3807564675807953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.6828373670578003,0.2320349663496017,1.064833641052246,287.09832763671875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2290344238281,287.09869384765625,1.0,0.6524938344955444,1.0,1.0,0.0,1.0,-3.387672185897827,3.3876631259918213,9.23498737392947e-06,2.6196117401123047,0.6036173701286316,0.6036173701286316,0.0,210.0398864746093,205.0,18484.306640625,-0.0,3438.374755859375,1.0,283.1499938964844,286.489990234375,290.5394897460937,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17906.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629239022731781,1.0,0.0,0.0,1.322361946105957,1.3223674297332764,1.16679373718398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.7451171875,0.0,108.6359634399414,1895.4371337890625,0.0,1103.39404296875,0.3742332756519317,1.0,0.0,3.0,1.0,0.0
12318720,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.8096251487731934,0.3910945355892181,0.3553479611873626,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.9990000128746032,0.8241547346115112,0.7074819803237915,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8415704965591431,0.4434065222740173,0.3125346601009369,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.8142099380493164,0.398293137550354,0.3807564675807953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.6828373670578003,0.2320349663496017,1.064833641052246,287.09832763671875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2290344238281,287.09869384765625,1.0,0.6524938344955444,1.0,1.0,0.0,1.0,-3.387672185897827,3.3876631259918213,9.23498737392947e-06,2.6196117401123047,0.6036173701286316,0.6036173701286316,0.0,210.0398864746093,205.0,18484.306640625,-0.0,3438.374755859375,1.0,283.1499938964844,286.489990234375,290.5394897460937,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17906.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629239022731781,1.0,0.0,0.0,1.322361946105957,1.3223674297332764,1.16679373718398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.7451171875,0.0,108.6359634399414,1895.4371337890625,0.0,1103.39404296875,0.3742332756519317,1.0,0.0,3.0,1.0,0.0
12318780,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8120425939559937,0.39164999127388,0.3557913303375244,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09796142578125,0.9990000128746032,0.8257246017456055,0.7019407749176025,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8444193005561829,0.4447263479232788,0.3134101331233978,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8171162605285645,0.3997020423412323,0.3820251524448395,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.6852717399597168,0.2326109260320663,1.067105412483215,287.0979919433594,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2256774902344,287.0977478027344,1.0,0.6508619785308838,1.0,1.0,0.0,1.0,-3.3868794441223145,3.386870145797729,9.23164225241635e-06,2.6193692684173584,0.6050919890403748,0.6050919890403748,0.0,207.9367828369141,208.0,18536.84765625,-0.0,3424.33740234375,1.0,283.1499938964844,286.4883728027344,290.5656433105469,291.8275756835937,293.1499938964844,293.1499938964844,283.1499938964844,17883.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303855776786804,1.0,0.0,0.0,1.3277215957641602,1.3277270793914795,1.1762711693563689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.5390625,0.0,109.5047378540039,1895.4371337890625,0.0,1110.7012939453125,0.3751776814460754,1.0,0.0,3.0,1.0,0.0
12318840,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8120425939559937,0.39164999127388,0.3557913303375244,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09796142578125,0.9990000128746032,0.8257246017456055,0.7019407749176025,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8444193005561829,0.4447263479232788,0.3134101331233978,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8171162605285645,0.3997020423412323,0.3820251524448395,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981140136719,0.6852717399597168,0.2326109260320663,1.067105412483215,287.0979919433594,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2256774902344,287.0977478027344,1.0,0.6508619785308838,1.0,1.0,0.0,1.0,-3.3868794441223145,3.386870145797729,9.23164225241635e-06,2.6193692684173584,0.6050919890403748,0.6050919890403748,0.0,207.9367828369141,208.0,18536.84765625,-0.0,3424.33740234375,1.0,283.1499938964844,286.4883728027344,290.5656433105469,291.8275756835937,293.1499938964844,293.1499938964844,283.1499938964844,17883.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303855776786804,1.0,0.0,0.0,1.3277215957641602,1.3277270793914795,1.1762711693563689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.5390625,0.0,109.5047378540039,1895.4371337890625,0.0,1110.7012939453125,0.3751776814460754,1.0,0.0,3.0,1.0,0.0
12318900,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.812796950340271,0.3919071853160858,0.3560003936290741,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9990000128746032,0.8269023895263672,0.70034259557724,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8453985452651978,0.4453652799129486,0.3138370513916015,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8181256055831909,0.4003893733024597,0.3826479315757751,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.686103880405426,0.232919231057167,1.068308711051941,287.0960693359375,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2242736816406,287.0960693359375,1.0,0.6509242057800293,1.0,1.0,0.0,1.0,-3.387904167175293,3.387895107269287,9.236848200089298e-06,2.6200170516967773,0.6058818697929382,0.6058818697929382,0.0,207.3750762939453,208.0,18567.802734375,-0.0,3423.49169921875,1.0,283.1499938964844,286.4857482910156,290.5782165527344,291.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17874.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308591365814209,1.0,0.0,0.0,1.3306466341018677,1.330652117729187,1.1814596234671629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.99072265625,0.0,109.99017333984376,1895.4371337890625,0.0,1113.7293701171875,0.3757048845291137,1.0,0.0,3.0,1.0,0.0
12318960,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8131207823753357,0.3921573162078857,0.356220543384552,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9990000128746032,0.8280462026596069,0.6999114751815796,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8459389209747314,0.4459979236125946,0.3142729997634887,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8187129497528076,0.401071161031723,0.3832846581935882,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.6865719556808472,0.2332436144351959,1.0696965456008911,287.0960693359375,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2231140136719,287.0961303710937,1.0,0.6512877345085144,1.0,1.0,0.0,1.0,-3.3906073570251465,3.390598058700561,9.251576557289807e-06,2.622101068496704,0.6067629456520081,0.6067629456520081,0.0,207.33514404296875,211.0,18607.44140625,-0.0,3429.568603515625,1.0,283.1499938964844,286.484619140625,290.5909118652344,291.85675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17863.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312564015388489,1.0,0.0,0.0,1.3338686227798462,1.3338741064071655,1.1871880900571341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.0302734375,0.0,110.52297973632812,1895.4371337890625,0.0,1116.2738037109375,0.3762824535369873,1.0,0.0,3.0,1.0,0.0
12319020,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8130635023117065,0.3926365971565246,0.3566679954528808,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.9990000128746032,0.8301048278808594,0.7009437680244446,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8462949991226196,0.4472438395023346,0.3151516914367676,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.819193959236145,0.4024148881435394,0.3845676481723785,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.6868963837623596,0.2338991910219192,1.07269549369812,287.0974426269531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2209777832031,287.0975646972656,1.0,0.652757465839386,1.0,1.0,0.0,1.0,-3.398590326309204,3.398581027984619,9.295215022575576e-06,2.628283262252808,0.6087764501571655,0.6087764501571655,0.0,208.08311462402344,214.0,18702.8515625,-0.0,3452.583984375,1.0,283.1499938964844,286.4831848144531,290.6179504394531,291.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17836.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320509910583496,1.0,0.0,0.0,1.3412374258041382,1.3412429094314575,1.2003413019101572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.34814453125,0.0,111.74761962890624,1895.4371337890625,0.0,1121.3748779296875,0.3776043355464935,1.0,0.0,3.0,1.0,0.0
12319080,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8130635023117065,0.3926365971565246,0.3566679954528808,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.9990000128746032,0.8301048278808594,0.7009437680244446,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8462949991226196,0.4472438395023346,0.3151516914367676,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.819193959236145,0.4024148881435394,0.3845676481723785,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.6868963837623596,0.2338991910219192,1.07269549369812,287.0974426269531,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2209777832031,287.0975646972656,1.0,0.652757465839386,1.0,1.0,0.0,1.0,-3.398590326309204,3.398581027984619,9.295215022575576e-06,2.628283262252808,0.6087764501571655,0.6087764501571655,0.0,208.08311462402344,214.0,18702.8515625,-0.0,3452.583984375,1.0,283.1499938964844,286.4831848144531,290.6179504394531,291.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17836.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320509910583496,1.0,0.0,0.0,1.3412374258041382,1.3412429094314575,1.2003413019101572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.34814453125,0.0,111.74761962890624,1895.4371337890625,0.0,1121.3748779296875,0.3776043355464935,1.0,0.0,3.0,1.0,0.0
12319140,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8123128414154053,0.3930844068527221,0.3571142852306366,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.9990000128746032,0.8317985534667969,0.7038283348083496,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8459374308586121,0.4484583139419555,0.3160299360752105,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8189933896064758,0.403726726770401,0.3858494758605957,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995178222656,0.6865835785865784,0.2345232516527176,1.0757341384887695,287.0995483398437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.21881103515625,287.09967041015625,1.0,0.6549163460731506,1.0,1.0,0.0,1.0,-3.4088470935821533,3.4088375568389893,9.351477274321953e-06,2.6362428665161133,0.6111538410186768,0.6111538410186768,0.0,209.6332550048828,217.0,18817.05859375,-0.0,3485.720947265625,1.0,283.1499938964844,286.4819030761719,290.6471862792969,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17805.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633097231388092,1.0,0.0,0.0,1.349982500076294,1.3499879837036133,1.2160450069131912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.15234375,0.0,113.21583557128906,1895.4371337890625,0.0,1128.11572265625,0.3791795372962951,1.0,0.0,3.0,1.0,0.0
12319200,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8123128414154053,0.3930844068527221,0.3571142852306366,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.9990000128746032,0.8317985534667969,0.7038283348083496,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8459374308586121,0.4484583139419555,0.3160299360752105,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8189933896064758,0.403726726770401,0.3858494758605957,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995178222656,0.6865835785865784,0.2345232516527176,1.0757341384887695,287.0995483398437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.21881103515625,287.09967041015625,1.0,0.6549163460731506,1.0,1.0,0.0,1.0,-3.4088470935821533,3.4088375568389893,9.351477274321953e-06,2.6362428665161133,0.6111538410186768,0.6111538410186768,0.0,209.6332550048828,217.0,18817.05859375,-0.0,3485.720947265625,1.0,283.1499938964844,286.4819030761719,290.6471862792969,291.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,17805.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633097231388092,1.0,0.0,0.0,1.349982500076294,1.3499879837036133,1.2160450069131912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.15234375,0.0,113.21583557128906,1895.4371337890625,0.0,1128.11572265625,0.3791795372962951,1.0,0.0,3.0,1.0,0.0
12319260,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8110787868499756,0.3934936225414276,0.3575459718704223,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.9990000128746032,0.8331295847892761,0.7079796195030212,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8450896143913269,0.4496318697929382,0.3168956041336059,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8183214664459229,0.404998242855072,0.3871144950389862,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.6858013272285461,0.2350876480340957,1.078622341156006,287.1011962890625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.21636962890625,287.1012878417969,1.0,0.6575070023536682,1.0,1.0,0.0,1.0,-3.4203946590423584,3.4203851222991943,9.415030035597738e-06,2.645206451416016,0.6138926148414612,0.6138926148414612,0.0,211.7277069091797,220.0,18945.642578125,-0.0,3525.281494140625,1.0,283.1499938964844,286.479736328125,290.6763610839844,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17771.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349880695343018,1.0,0.0,0.0,1.3602046966552734,1.3602102994918823,1.2345309130523674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6640625,0.0,114.95783996582033,1895.4371337890625,0.0,1140.3681640625,0.3810346126556396,1.0,0.0,3.0,1.0,0.0
12319320,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8110787868499756,0.3934936225414276,0.3575459718704223,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.9990000128746032,0.8331295847892761,0.7079796195030212,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8450896143913269,0.4496318697929382,0.3168956041336059,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8183214664459229,0.404998242855072,0.3871144950389862,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.6858013272285461,0.2350876480340957,1.078622341156006,287.1011962890625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.21636962890625,287.1012878417969,1.0,0.6575070023536682,1.0,1.0,0.0,1.0,-3.4203946590423584,3.4203851222991943,9.415030035597738e-06,2.645206451416016,0.6138926148414612,0.6138926148414612,0.0,211.7277069091797,220.0,18945.642578125,-0.0,3525.281494140625,1.0,283.1499938964844,286.479736328125,290.6763610839844,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17771.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349880695343018,1.0,0.0,0.0,1.3602046966552734,1.3602102994918823,1.2345309130523674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6640625,0.0,114.95783996582033,1895.4371337890625,0.0,1140.3681640625,0.3810346126556396,1.0,0.0,3.0,1.0,0.0
12319380,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8096368908882141,0.3938266336917877,0.3579176366329193,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.9990000128746032,0.8340511918067932,0.712566614151001,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8440104722976685,0.4506649374961853,0.3176701068878174,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.8174105286598206,0.4061231613159179,0.3882500231266022,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.6847740411758423,0.2355408817529678,1.0810519456863403,287.1013488769531,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2137756347656,287.10137939453125,1.0,0.6601191163063049,1.0,1.0,0.0,1.0,-3.4315779209136963,3.431568384170532,9.476766535954084e-06,2.653881072998047,0.6166980266571045,0.6166980266571045,0.0,213.98220825195312,220.0,19072.322265625,-0.0,3565.148193359375,1.0,283.1499938964844,286.4762268066406,290.6980285644531,291.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17740.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378160119056702,1.0,0.0,0.0,1.3708786964416504,1.3708844184875488,1.253982588877989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.16943359375,0.0,116.8110809326172,1895.4371337890625,0.0,1158.8582763671875,0.3829919099807739,1.0,0.0,3.0,1.0,0.0
12319440,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8095005750656128,0.3938534259796142,0.3579484522342682,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.9990000128746032,0.8341184854507446,0.7129915356636047,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8439064025878906,0.4507524371147156,0.3177362084388733,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8173211216926575,0.4062187671661377,0.3883471488952636,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.6846736073493958,0.2355771511793136,1.0812513828277588,287.1012878417969,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2135314941406,287.101318359375,1.0,0.6603529453277588,1.0,1.0,0.0,1.0,-3.432562351226806,3.4325528144836426,9.482208952249492e-06,2.654644250869751,0.6169540286064148,0.6169540286064148,0.0,214.18931579589844,208.0,19083.66015625,-0.0,3568.71923828125,1.0,283.1499938964844,286.4758605957031,290.6995849609375,291.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,17737.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381001472473145,1.0,0.0,0.0,1.3718619346618652,1.371867537498474,1.2557818251934805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.10107421875,0.0,116.98346710205078,1895.4371337890625,0.0,1160.7269287109375,0.3831731379032135,1.0,0.0,3.0,1.0,0.0
12319500,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8102123141288757,0.3939951062202453,0.3580666184425354,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.9990000128746032,0.8346337080001831,0.7113272547721863,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8448333144187927,0.4512723684310913,0.3180908262729645,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.8182752132415771,0.4067896902561188,0.3888752460479736,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.6854375600814819,0.2357771396636963,1.0821095705032349,287.0985412597656,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.2117919921875,287.09814453125,1.0,0.6597592234611511,1.0,1.0,0.0,1.0,-3.432816505432129,3.432806968688965,9.484262591286097e-06,2.655083417892456,0.6185640096664429,0.6185640096664429,0.0,213.5811920166016,208.0,19138.482421875,-0.0,3565.744384765625,1.0,283.1499938964844,286.4717102050781,290.7080078125,292.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17722.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399809122085571,1.0,0.0,0.0,1.378171682357788,1.3781774044036863,1.2673602611812385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.2275390625,0.0,118.09919738769533,1895.4371337890625,0.0,1173.145751953125,0.384341686964035,1.0,0.0,3.0,1.0,0.0
12319560,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.8118475079536438,0.394106388092041,0.3581191301345825,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9990000128746032,0.8354704976081848,0.7070561051368713,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918884277344,0.8467144966125488,0.4517604410648346,0.3183932900428772,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8201292157173157,0.4073312878608703,0.389334112405777,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.6870356202125549,0.2359635978937149,1.082664966583252,287.09185791015625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2099304199219,287.0912780761719,1.0,0.6582852602005005,1.0,1.0,0.0,1.0,-3.429333448410034,3.42932391166687,9.465246876061428e-06,2.652472257614136,0.6201714277267456,0.6201714277267456,0.0,211.8064880371093,211.0,19181.01171875,-0.0,3547.01171875,1.0,283.1499938964844,286.4642944335937,290.7138061523437,292.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,17710.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641928493976593,1.0,0.0,0.0,1.3846460580825806,1.384651780128479,1.2792958159479897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.90234375,0.0,119.26496887207033,1895.4371337890625,0.0,1186.0965576171875,0.3855558037757873,1.0,0.0,3.0,1.0,0.0
12319620,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8127599358558655,0.3942996263504028,0.3582691848278045,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9990000128746032,0.8374930620193481,0.7049051523208618,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804443359375,0.8480849862098694,0.4527074992656708,0.3190321922302246,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8215514421463013,0.4083919823169708,0.3903050720691681,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.6881613731384277,0.2363892197608947,1.0843416452407837,287.0804443359375,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2069702148437,287.08013916015625,1.0,0.6583574414253235,1.0,1.0,0.0,1.0,-3.4308624267578125,3.4308531284332275,9.473124009673484e-06,2.6534430980682373,0.6235273480415344,0.6235273480415344,0.0,211.05142211914065,214.0,19292.537109375,-0.0,3546.25830078125,1.0,283.1499938964844,286.4503479003906,290.7181701660156,292.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17689.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456494331359863,1.0,0.0,0.0,1.398176193237305,1.3981819152832031,1.3044193281075422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9091796875,0.0,121.7366714477539,1895.4371337890625,0.0,1211.0927734375,0.3881112337112427,1.0,0.0,3.0,1.0,0.0
12319680,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8127599358558655,0.3942996263504028,0.3582691848278045,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9990000128746032,0.8374930620193481,0.7049051523208618,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804443359375,0.8480849862098694,0.4527074992656708,0.3190321922302246,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8215514421463013,0.4083919823169708,0.3903050720691681,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.6881613731384277,0.2363892197608947,1.0843416452407837,287.0804443359375,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2069702148437,287.08013916015625,1.0,0.6583574414253235,1.0,1.0,0.0,1.0,-3.4308624267578125,3.4308531284332275,9.473124009673484e-06,2.6534430980682373,0.6235273480415344,0.6235273480415344,0.0,211.05142211914065,214.0,19292.537109375,-0.0,3546.25830078125,1.0,283.1499938964844,286.4503479003906,290.7181701660156,292.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17689.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456494331359863,1.0,0.0,0.0,1.398176193237305,1.3981819152832031,1.3044193281075422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.9091796875,0.0,121.7366714477539,1895.4371337890625,0.0,1211.0927734375,0.3881112337112427,1.0,0.0,3.0,1.0,0.0
12319740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8124786019325256,0.394452691078186,0.3584291636943817,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.9990000128746032,0.8391883969306946,0.7059751152992249,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8482237458229065,0.4536152184009552,0.3196794986724853,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8218090534210205,0.4094144105911255,0.3912900686264038,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.6882453560829163,0.2368200719356537,1.0863592624664309,287.0718994140625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2043151855469,287.0716552734375,1.0,0.659513533115387,1.0,1.0,0.0,1.0,-3.436728239059448,3.436718702316284,9.505386515229476e-06,2.657921075820923,0.6271283626556396,0.6271283626556396,0.0,211.7198486328125,217.0,19423.779296875,-0.0,3564.213623046875,1.0,283.1499938964844,286.4384765625,290.7167053222656,292.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17665.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492069363594055,1.0,0.0,0.0,1.412726640701294,1.4127323627471924,1.3317099956111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.544921875,0.0,124.43505859375,1895.4371337890625,0.0,1235.2984619140625,0.3908691704273224,1.0,0.0,3.0,1.0,0.0
12319800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8124786019325256,0.394452691078186,0.3584291636943817,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.9990000128746032,0.8391883969306946,0.7059751152992249,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8482237458229065,0.4536152184009552,0.3196794986724853,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.8218090534210205,0.4094144105911255,0.3912900686264038,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.6882453560829163,0.2368200719356537,1.0863592624664309,287.0718994140625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2043151855469,287.0716552734375,1.0,0.659513533115387,1.0,1.0,0.0,1.0,-3.436728239059448,3.436718702316284,9.505386515229476e-06,2.657921075820923,0.6271283626556396,0.6271283626556396,0.0,211.7198486328125,217.0,19423.779296875,-0.0,3564.213623046875,1.0,283.1499938964844,286.4384765625,290.7167053222656,292.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,17665.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492069363594055,1.0,0.0,0.0,1.412726640701294,1.4127323627471924,1.3317099956111633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.544921875,0.0,124.43505859375,1895.4371337890625,0.0,1235.2984619140625,0.3908691704273224,1.0,0.0,3.0,1.0,0.0
12319860,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8114610314369202,0.394563227891922,0.3585795164108276,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638427734375,0.9990000128746032,0.8404650092124939,0.7090016603469849,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.8476038575172424,0.4544787406921386,0.3203185796737671,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8213492035865784,0.4103929102420807,0.3922640979290008,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.6876456141471863,0.237203374505043,1.0883512496948242,287.0639038085937,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2015075683594,287.0636291503906,1.0,0.6613794565200806,1.0,1.0,0.0,1.0,-3.444883346557617,3.444873809814453,9.550421054882465e-06,2.664179563522339,0.6309579014778137,0.6309579014778137,0.0,213.23602294921875,220.0,19567.24609375,-0.0,3592.716552734375,1.0,283.1499938964844,286.4266662597656,290.71099853515625,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17639.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528366804122925,1.0,0.0,0.0,1.4282968044281006,1.4283026456832886,1.3612263671802793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.70654296875,0.0,127.3747329711914,1895.4371337890625,0.0,1260.29931640625,0.3938365876674652,1.0,0.0,3.0,1.0,0.0
12319920,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8114610314369202,0.394563227891922,0.3585795164108276,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638427734375,0.9990000128746032,0.8404650092124939,0.7090016603469849,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.8476038575172424,0.4544787406921386,0.3203185796737671,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8213492035865784,0.4103929102420807,0.3922640979290008,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.6876456141471863,0.237203374505043,1.0883512496948242,287.0639038085937,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2015075683594,287.0636291503906,1.0,0.6613794565200806,1.0,1.0,0.0,1.0,-3.444883346557617,3.444873809814453,9.550421054882465e-06,2.664179563522339,0.6309579014778137,0.6309579014778137,0.0,213.23602294921875,220.0,19567.24609375,-0.0,3592.716552734375,1.0,283.1499938964844,286.4266662597656,290.71099853515625,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17639.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528366804122925,1.0,0.0,0.0,1.4282968044281006,1.4283026456832886,1.3612263671802793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.70654296875,0.0,127.3747329711914,1895.4371337890625,0.0,1260.29931640625,0.3938365876674652,1.0,0.0,3.0,1.0,0.0
12319980,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8099334239959717,0.3946267366409302,0.3587077856063843,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9990000128746032,0.8413355350494385,0.7133470773696899,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.8464717268943787,0.4552911520004272,0.3209380507469177,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8203999400138855,0.4113211333751678,0.393212229013443,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.6865499019622803,0.2375134229660034,1.0901323556900024,287.0556640625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1983337402344,287.0553894042969,1.0,0.663680911064148,1.0,1.0,0.0,1.0,-3.4542911052703857,3.4542813301086426,9.602531463315245e-06,2.6714091300964355,0.6350069046020508,0.6350069046020508,0.0,215.31857299804688,223.0,19719.509765625,-0.0,3627.714599609375,1.0,283.1499938964844,286.41436767578125,290.7012023925781,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17614.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566590666770935,1.0,0.0,0.0,1.4448834657669067,1.4448894262313845,1.3930255704508454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.25634765625,0.0,130.56771850585938,1895.4371337890625,0.0,1286.9537353515625,0.3970169425010681,1.0,0.0,3.0,1.0,0.0
