time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320040,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8099334239959717,0.3946267366409302,0.3587077856063843,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9990000128746032,0.8413355350494385,0.7133470773696899,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.8464717268943787,0.4552911520004272,0.3209380507469177,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8203999400138855,0.4113211333751678,0.393212229013443,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.6865499019622803,0.2375134229660034,1.0901323556900024,287.0556640625,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.1983337402344,287.0553894042969,1.0,0.663680911064148,1.0,1.0,0.0,1.0,-3.4542911052703857,3.4542813301086426,9.602531463315245e-06,2.6714091300964355,0.6350069046020508,0.6350069046020508,0.0,215.31857299804688,223.0,19719.509765625,-0.0,3627.714599609375,1.0,283.1499938964844,286.41436767578125,290.7012023925781,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17614.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566590666770935,1.0,0.0,0.0,1.4448834657669067,1.4448894262313845,1.3930255704508454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.25634765625,0.0,130.56771850585938,1895.4371337890625,0.0,1286.9537353515625,0.3970169425010681,1.0,0.0,3.0,1.0,0.0
12320100,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.8090250492095947,0.3946393728256225,0.3587604165077209,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05126953125,0.9990000128746032,0.8416275382041931,0.7158786058425903,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.8457667827606201,0.455676257610321,0.321237564086914,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.819790244102478,0.4117646217346191,0.3936728239059448,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.6858587861061096,0.237637311220169,1.09091317653656,287.0513000488281,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.19659423828125,287.051025390625,1.0,0.6649380326271057,1.0,1.0,0.0,1.0,-3.4592525959014893,3.459242820739746,9.630070962884927e-06,2.675222396850586,0.6371111273765564,0.6371111273765564,0.0,216.5132751464844,223.0,19798.2109375,-0.0,3646.811279296875,1.0,283.1499938964844,286.40789794921875,290.6947631835937,292.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17601.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586447954177856,1.0,0.0,0.0,1.4535566568374634,1.4535624980926514,1.409799352813934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.255859375,0.0,132.26309204101562,1895.4371337890625,0.0,1300.930908203125,0.398687869310379,1.0,0.0,3.0,1.0,0.0
12320160,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.8080412745475769,0.3946388065814972,0.3588041067123413,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9990000128746032,0.8418310880661011,0.7185875177383423,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8449937105178833,0.4560466706752777,0.3215291202068329,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467834472656,0.8191124796867371,0.4121937453746795,0.3941229581832886,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.685093104839325,0.2377400398254394,1.0916131734848022,287.0467529296875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.1947937011719,287.04644775390625,1.0,0.6662414073944092,1.0,1.0,0.0,1.0,-3.464297294616699,3.464287519454956,9.65811159403529e-06,2.679098606109619,0.6392658948898315,0.6392658948898315,0.0,217.7836761474609,211.0,19878.279296875,-0.0,3666.608154296875,1.0,283.1499938964844,286.4012145996094,290.6872863769531,292.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17588.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606723666191101,1.0,0.0,0.0,1.462476134300232,1.4624820947647097,1.4271543591348745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.0615234375,0.0,134.02529907226562,1895.4371337890625,0.0,1315.2933349609375,0.4004119038581848,1.0,0.0,3.0,1.0,0.0
12320220,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8100633025169373,0.3945480287075043,0.3586706221103668,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9990000128746032,0.8426687121391296,0.712925910949707,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8474734425544739,0.4566914141178131,0.3219368457794189,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8215780854225159,0.4129588305950165,0.3947871029376983,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.6870818138122559,0.2378609925508499,1.091858983039856,287.0292053222656,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19049072265625,287.0283508300781,1.0,0.6639046669006348,1.0,1.0,0.0,1.0,-3.458938837051392,3.4589293003082275,9.628933185013013e-06,2.6752054691314697,0.643576443195343,0.643576443195343,0.0,215.3837738037109,214.0,19990.947265625,-0.0,3639.350830078125,1.0,283.1499938964844,286.3812255859375,290.6689147949219,292.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17569.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647449731826782,1.0,0.0,0.0,1.4807868003845217,1.480792760848999,1.4631149269916932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.13720703125,0.0,137.71957397460938,1895.4371337890625,0.0,1344.4158935546875,0.4039812088012695,1.0,0.0,3.0,1.0,0.0
12320280,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8100633025169373,0.3945480287075043,0.3586706221103668,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.9990000128746032,0.8426687121391296,0.712925910949707,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8474734425544739,0.4566914141178131,0.3219368457794189,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8215780854225159,0.4129588305950165,0.3947871029376983,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.6870818138122559,0.2378609925508499,1.091858983039856,287.0292053222656,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.19049072265625,287.0283508300781,1.0,0.6639046669006348,1.0,1.0,0.0,1.0,-3.458938837051392,3.4589293003082275,9.628933185013013e-06,2.6752054691314697,0.643576443195343,0.643576443195343,0.0,215.3837738037109,214.0,19990.947265625,-0.0,3639.350830078125,1.0,283.1499938964844,286.3812255859375,290.6689147949219,292.0300598144531,293.1499938964844,293.1499938964844,283.1499938964844,17569.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647449731826782,1.0,0.0,0.0,1.4807868003845217,1.480792760848999,1.4631149269916932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.13720703125,0.0,137.71957397460938,1895.4371337890625,0.0,1344.4158935546875,0.4039812088012695,1.0,0.0,3.0,1.0,0.0
12320340,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8106603622436523,0.3944044113159179,0.3585220575332641,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9990000128746032,0.8441646695137024,0.7110331058502197,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8485265970230103,0.4572781026363373,0.3223282396793365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8226820826530457,0.4136742055416107,0.3954368829727173,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.6878477334976196,0.2380224913358688,1.0923700332641602,287.0105285644531,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1869812011719,287.0099792480469,1.0,0.6637012958526611,1.0,1.0,0.0,1.0,-3.4583330154418945,3.458323240280152,9.624780432204716e-06,2.6744472980499268,0.6479353904724121,0.6479353904724121,0.0,214.61764526367188,217.0,20115.615234375,-0.0,3633.372314453125,1.0,283.1499938964844,286.3598022460937,290.6454162597656,292.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17555.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684179306030273,1.0,0.0,0.0,1.4994808435440063,1.4994869232177734,1.5002902387095673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.53466796875,0.0,141.58645629882812,1895.4371337890625,0.0,1370.98828125,0.4076597392559051,1.0,0.0,3.0,1.0,0.0
12320400,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8106603622436523,0.3944044113159179,0.3585220575332641,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9990000128746032,0.8441646695137024,0.7110331058502197,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.8485265970230103,0.4572781026363373,0.3223282396793365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.8226820826530457,0.4136742055416107,0.3954368829727173,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.6878477334976196,0.2380224913358688,1.0923700332641602,287.0105285644531,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1869812011719,287.0099792480469,1.0,0.6637012958526611,1.0,1.0,0.0,1.0,-3.4583330154418945,3.458323240280152,9.624780432204716e-06,2.6744472980499268,0.6479353904724121,0.6479353904724121,0.0,214.61764526367188,217.0,20115.615234375,-0.0,3633.372314453125,1.0,283.1499938964844,286.3598022460937,290.6454162597656,292.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17555.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684179306030273,1.0,0.0,0.0,1.4994808435440063,1.4994869232177734,1.5002902387095673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.53466796875,0.0,141.58645629882812,1895.4371337890625,0.0,1370.98828125,0.4076597392559051,1.0,0.0,3.0,1.0,0.0
12320460,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8100692629814148,0.3942284882068634,0.3583907186985016,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.9990000128746032,0.8453172445297241,0.712353527545929,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.8483611345291138,0.4578290283679962,0.3227306604385376,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8226385116577148,0.4143546819686889,0.396103948354721,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.687586784362793,0.2381917834281921,1.093233942985535,286.9954528808594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.18389892578125,286.9949645996094,1.0,0.664583683013916,1.0,1.0,0.0,1.0,-3.462085008621216,3.4620752334594727,9.645315003581343e-06,2.677215099334717,0.6524565815925598,0.6524565815925598,0.0,215.2852020263672,220.0,20258.4453125,-0.0,3646.437744140625,1.0,283.1499938964844,286.34112548828125,290.62017822265625,291.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,17538.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718640923500061,1.0,0.0,0.0,1.5188413858413696,1.5188475847244265,1.53928240820278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.568359375,0.0,145.66796875,1895.4371337890625,0.0,1396.180908203125,0.4114808142185211,1.0,0.0,3.0,1.0,0.0
12320520,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8100692629814148,0.3942284882068634,0.3583907186985016,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.9990000128746032,0.8453172445297241,0.712353527545929,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.8483611345291138,0.4578290283679962,0.3227306604385376,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.8226385116577148,0.4143546819686889,0.396103948354721,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.687586784362793,0.2381917834281921,1.093233942985535,286.9954528808594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.18389892578125,286.9949645996094,1.0,0.664583683013916,1.0,1.0,0.0,1.0,-3.462085008621216,3.4620752334594727,9.645315003581343e-06,2.677215099334717,0.6524565815925598,0.6524565815925598,0.0,215.2852020263672,220.0,20258.4453125,-0.0,3646.437744140625,1.0,283.1499938964844,286.34112548828125,290.62017822265625,291.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,17538.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718640923500061,1.0,0.0,0.0,1.5188413858413696,1.5188475847244265,1.53928240820278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.568359375,0.0,145.66796875,1895.4371337890625,0.0,1396.180908203125,0.4114808142185211,1.0,0.0,3.0,1.0,0.0
12320580,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8087494373321533,0.3940184712409973,0.3582570850849151,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9990000128746032,0.8460418581962585,0.7156084775924683,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.8474565744400024,0.4583409428596496,0.3231281340122223,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8218961954116821,0.4149959087371826,0.3967641294002533,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.6866617202758789,0.2383174449205398,1.0940883159637451,286.9815673828125,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1807556152344,286.9811096191406,1.0,0.6661738753318787,1.0,1.0,0.0,1.0,-3.468136787414551,3.468127012252808,9.67873347690329e-06,2.681771993637085,0.6571319699287415,0.6571319699287415,0.0,216.8002777099609,223.0,20411.65234375,-0.0,3670.15771484375,1.0,283.1499938964844,286.3232727050781,290.59405517578125,291.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17519.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753726601600647,1.0,0.0,0.0,1.538896560668945,1.538902759552002,1.5802007169440913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.91064453125,0.0,149.98512268066406,1895.4371337890625,0.0,1422.08447265625,0.4154556691646576,1.0,0.0,3.0,1.0,0.0
12320640,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8087494373321533,0.3940184712409973,0.3582570850849151,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9990000128746032,0.8460418581962585,0.7156084775924683,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.8474565744400024,0.4583409428596496,0.3231281340122223,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8218961954116821,0.4149959087371826,0.3967641294002533,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.6866617202758789,0.2383174449205398,1.0940883159637451,286.9815673828125,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1807556152344,286.9811096191406,1.0,0.6661738753318787,1.0,1.0,0.0,1.0,-3.468136787414551,3.468127012252808,9.67873347690329e-06,2.681771993637085,0.6571319699287415,0.6571319699287415,0.0,216.8002777099609,223.0,20411.65234375,-0.0,3670.15771484375,1.0,283.1499938964844,286.3232727050781,290.59405517578125,291.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17519.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753726601600647,1.0,0.0,0.0,1.538896560668945,1.538902759552002,1.5802007169440913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.91064453125,0.0,149.98512268066406,1895.4371337890625,0.0,1422.08447265625,0.4154556691646576,1.0,0.0,3.0,1.0,0.0
12320700,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.8078848123550415,0.393899142742157,0.3581854403018951,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.9990000128746032,0.8462439179420471,0.7177639007568359,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748229980469,0.8468036651611328,0.45858034491539,0.3233216106891632,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.821333110332489,0.4152998626232147,0.397087037563324,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.686007022857666,0.2383549809455871,1.094449758529663,286.9748229980469,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1790771484375,286.974365234375,1.0,0.667148768901825,1.0,1.0,0.0,1.0,-3.47169828414917,3.471688747406006,9.698461326479446e-06,2.684466600418091,0.6595286726951599,0.6595286726951599,0.0,217.78762817382807,223.0,20491.09375,-0.0,3684.71923828125,1.0,283.1499938964844,286.3144226074219,290.58056640625,291.97039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17510.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677186906337738,1.0,0.0,0.0,1.549199104309082,1.549205303192139,1.601429744368943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.123046875,0.0,152.23936462402344,1895.4371337890625,0.0,1435.5787353515625,0.4175046682357788,1.0,0.0,3.0,1.0,0.0
12320760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.8069137334823608,0.3937695920467376,0.3581087589263916,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.968017578125,0.9990000128746032,0.8463456034660339,0.7201829552650452,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8460514545440674,0.45880788564682,0.323510080575943,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.820673406124115,0.415591835975647,0.3974030613899231,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.6852517127990723,0.2383734136819839,1.0947479009628296,286.96807861328125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1773376464844,286.9676513671875,1.0,0.6682067513465881,1.0,1.0,0.0,1.0,-3.475480794906616,3.475471019744873,9.719445188238753e-06,2.6873321533203125,0.6619640588760376,0.6619640588760376,0.0,218.88943481445312,226.0,20571.95703125,-0.0,3700.529541015625,1.0,283.1499938964844,286.3055419921875,290.5667724609375,291.9612731933594,293.1499938964844,293.1499938964844,283.1499938964844,17500.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790414452552795,1.0,0.0,0.0,1.5596868991851809,1.5596932172775269,1.6231859945037288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.3291015625,0.0,154.5601348876953,1895.4371337890625,0.0,1449.44140625,0.4195955991744995,1.0,0.0,3.0,1.0,0.0
12320820,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8047243356704712,0.3934794664382934,0.3579369485378265,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9990000128746032,0.8462768197059631,0.7256051898002625,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8443307876586914,0.4592265784740448,0.3238692879676819,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.819137692451477,0.4161397516727447,0.3980109095573425,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.6835098266601562,0.2383531630039215,1.0951350927352903,286.9545288085937,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.173583984375,286.9540710449219,1.0,0.6704912781715393,1.0,1.0,0.0,1.0,-3.483424425125122,3.483414649963379,9.763600246515123e-06,2.6933538913726807,0.6669448018074036,0.6669448018074036,0.0,221.34706115722656,214.0,20736.818359375,-0.0,3734.690185546875,1.0,283.1499938964844,286.2875671386719,290.5382995605469,291.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,17480.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828378438949585,1.0,0.0,0.0,1.5811986923217771,1.581205129623413,1.66826978897916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.67529296875,0.0,159.4037322998047,1895.4371337890625,0.0,1478.0343017578125,0.4239004850387573,1.0,0.0,3.0,1.0,0.0
12320880,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8047243356704712,0.3934794664382934,0.3579369485378265,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9990000128746032,0.8462768197059631,0.7256051898002625,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8443307876586914,0.4592265784740448,0.3238692879676819,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.819137692451477,0.4161397516727447,0.3980109095573425,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.6835098266601562,0.2383531630039215,1.0951350927352903,286.9545288085937,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.173583984375,286.9540710449219,1.0,0.6704912781715393,1.0,1.0,0.0,1.0,-3.483424425125122,3.483414649963379,9.763600246515123e-06,2.6933538913726807,0.6669448018074036,0.6669448018074036,0.0,221.34706115722656,214.0,20736.818359375,-0.0,3734.690185546875,1.0,283.1499938964844,286.2875671386719,290.5382995605469,291.9423217773437,293.1499938964844,293.1499938964844,283.1499938964844,17480.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828378438949585,1.0,0.0,0.0,1.5811986923217771,1.581205129623413,1.66826978897916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.67529296875,0.0,159.4037322998047,1895.4371337890625,0.0,1478.0343017578125,0.4239004850387573,1.0,0.0,3.0,1.0,0.0
12320940,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8064907789230347,0.393096923828125,0.3575431704521179,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.9990000128746032,0.8465461730957031,0.7201613187789917,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8465070128440857,0.4595344066619873,0.3240460753440857,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8213104009628296,0.416587769985199,0.3983781039714813,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6851627230644226,0.238235518336296,1.0943156480789185,286.9329833984375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1692199707031,286.9319763183594,1.0,0.6678956747055054,1.0,1.0,0.0,1.0,-3.4760982990264893,3.476088523864746,9.723054063215386e-06,2.687866687774658,0.6719285845756531,0.6719285845756531,0.0,218.9130859375,217.0,20850.7890625,-0.0,3702.159423828125,1.0,283.1499938964844,286.2632751464844,290.5082702636719,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17466.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865957975387573,1.0,0.0,0.0,1.6032031774520874,1.6032097339630127,1.7150254905118345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.78076171875,0.0,164.49551391601562,1895.4371337890625,0.0,1506.6180419921875,0.4283382296562195,1.0,0.0,3.0,1.0,0.0
12321000,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8064907789230347,0.393096923828125,0.3575431704521179,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.9990000128746032,0.8465461730957031,0.7201613187789917,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.8465070128440857,0.4595344066619873,0.3240460753440857,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.8213104009628296,0.416587769985199,0.3983781039714813,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.6851627230644226,0.238235518336296,1.0943156480789185,286.9329833984375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1692199707031,286.9319763183594,1.0,0.6678956747055054,1.0,1.0,0.0,1.0,-3.4760982990264893,3.476088523864746,9.723054063215386e-06,2.687866687774658,0.6719285845756531,0.6719285845756531,0.0,218.9130859375,217.0,20850.7890625,-0.0,3702.159423828125,1.0,283.1499938964844,286.2632751464844,290.5082702636719,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,17466.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865957975387573,1.0,0.0,0.0,1.6032031774520874,1.6032097339630127,1.7150254905118345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.78076171875,0.0,164.49551391601562,1895.4371337890625,0.0,1506.6180419921875,0.4283382296562195,1.0,0.0,3.0,1.0,0.0
12321060,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8068264126777649,0.3926743268966675,0.3571457266807556,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.9990000128746032,0.847465991973877,0.7184765934944153,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.8472738265991211,0.459781140089035,0.3242047131061554,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8221439123153687,0.4169945120811462,0.3987390995025635,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.6856213808059692,0.2381688803434372,1.093808650970459,286.91082763671875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.16583251953125,286.91015625,1.0,0.6674419641494751,1.0,1.0,0.0,1.0,-3.4735913276672363,3.473581552505493,9.708060133561958e-06,2.68556809425354,0.6769189238548279,0.6769189238548279,0.0,218.1272888183593,220.0,20976.140625,-0.0,3691.362548828125,1.0,283.1499938964844,286.2381896972656,290.4761657714844,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17457.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898418068885803,1.0,0.0,0.0,1.6253868341445925,1.6253933906555176,1.762815600159229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.97119140625,0.0,169.76626586914062,1895.4371337890625,0.0,1531.5272216796875,0.4328460097312927,1.0,0.0,3.0,1.0,0.0
12321120,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8068264126777649,0.3926743268966675,0.3571457266807556,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.9990000128746032,0.847465991973877,0.7184765934944153,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.8472738265991211,0.459781140089035,0.3242047131061554,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8221439123153687,0.4169945120811462,0.3987390995025635,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.6856213808059692,0.2381688803434372,1.093808650970459,286.91082763671875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.16583251953125,286.91015625,1.0,0.6674419641494751,1.0,1.0,0.0,1.0,-3.4735913276672363,3.473581552505493,9.708060133561958e-06,2.68556809425354,0.6769189238548279,0.6769189238548279,0.0,218.1272888183593,220.0,20976.140625,-0.0,3691.362548828125,1.0,283.1499938964844,286.2381896972656,290.4761657714844,291.89508056640625,293.1499938964844,293.1499938964844,283.1499938964844,17457.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898418068885803,1.0,0.0,0.0,1.6253868341445925,1.6253933906555176,1.762815600159229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.97119140625,0.0,169.76626586914062,1895.4371337890625,0.0,1531.5272216796875,0.4328460097312927,1.0,0.0,3.0,1.0,0.0
12321180,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8059689402580261,0.3922308385372162,0.3567764461040497,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9990000128746032,0.8480330109596252,0.7199879884719849,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8468454480171204,0.4599915146827698,0.3243734836578369,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8218529224395752,0.4173738956451416,0.3991250395774841,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.6850839257240295,0.2381190061569214,1.093699336051941,286.8927001953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1631774902344,286.89208984375,1.0,0.6680812239646912,1.0,1.0,0.0,1.0,-3.475496768951416,3.475486993789673,9.718179171613883e-06,2.6868436336517334,0.6820327639579773,0.6820327639579773,0.0,218.7851104736328,223.0,21119.49609375,-0.0,3699.94384765625,1.0,283.1499938964844,286.2162780761719,290.445556640625,291.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17444.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927744746208191,1.0,0.0,0.0,1.6480263471603394,1.6480331420898438,1.812265111311717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.65576171875,0.0,175.26223754882812,1895.4371337890625,0.0,1554.2037353515625,0.4374586641788482,1.0,0.0,3.0,1.0,0.0
12321240,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8059689402580261,0.3922308385372162,0.3567764461040497,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9990000128746032,0.8480330109596252,0.7199879884719849,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8468454480171204,0.4599915146827698,0.3243734836578369,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8218529224395752,0.4173738956451416,0.3991250395774841,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.6850839257240295,0.2381190061569214,1.093699336051941,286.8927001953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1631774902344,286.89208984375,1.0,0.6680812239646912,1.0,1.0,0.0,1.0,-3.475496768951416,3.475486993789673,9.718179171613883e-06,2.6868436336517334,0.6820327639579773,0.6820327639579773,0.0,218.7851104736328,223.0,21119.49609375,-0.0,3699.94384765625,1.0,283.1499938964844,286.2162780761719,290.445556640625,291.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,17444.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927744746208191,1.0,0.0,0.0,1.6480263471603394,1.6480331420898438,1.812265111311717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.65576171875,0.0,175.26223754882812,1895.4371337890625,0.0,1554.2037353515625,0.4374586641788482,1.0,0.0,3.0,1.0,0.0
12321300,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8052456378936768,0.3920004665851593,0.356595367193222,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9990000128746032,0.8481473326683044,0.7215176820755005,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8463411927223206,0.4600838124752044,0.3244574069976806,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8214329481124878,0.4175518751144409,0.3993190228939056,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.6845592260360718,0.2380822002887725,1.0936678647994995,286.88427734375,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1619567871094,286.8836975097656,1.0,0.6686914563179016,1.0,1.0,0.0,1.0,-3.477413892745972,3.4774041175842285,9.728656550578307e-06,2.688234567642212,0.6846354007720947,0.6846354007720947,0.0,219.45816040039065,223.0,21195.123046875,-0.0,3708.650634765625,1.0,283.1499938964844,286.2058410644531,290.4311218261719,291.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,17437.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942245960235596,1.0,0.0,0.0,1.6595338582992554,1.6595406532287598,1.8376620403159905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.439453125,0.0,178.1036376953125,1895.4371337890625,0.0,1565.4759521484375,0.4398093223571777,1.0,0.0,3.0,1.0,0.0
12321360,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.876220703125,0.8043760657310486,0.3917635679244995,0.3564144074916839,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87603759765625,0.9990000128746032,0.8481507897377014,0.723433792591095,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.8456935882568359,0.4601674973964691,0.3245397210121155,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.8208754658699036,0.4177212417125702,0.3995110690593719,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.6839004158973694,0.2380317002534866,1.0936113595962524,286.8761291503906,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1606750488281,286.8755798339844,1.0,0.669439435005188,1.0,1.0,0.0,1.0,-3.479761838912964,3.4797520637512207,9.741561370901763e-06,2.6899619102478027,0.6872694492340088,0.6872694492340088,0.0,220.3021850585937,226.0,21272.650390625,-0.0,3719.44287109375,1.0,283.1499938964844,286.1955871582031,290.4172668457031,291.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,17429.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956920623779297,1.0,0.0,0.0,1.67117440700531,1.6711812019348145,1.8635324749993745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.46826171875,0.0,181.0113983154297,1895.4371337890625,0.0,1576.9228515625,0.4421915113925934,1.0,0.0,3.0,1.0,0.0
12321420,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86041259765625,0.8023110032081604,0.3912687003612518,0.3560470342636108,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9990000128746032,0.8478510975837708,0.7281363010406494,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8440807461738586,0.4603086411952972,0.3246963620185852,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8194496035575867,0.4180325269699096,0.3998835980892181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.6822692155838013,0.2378826141357422,1.0933598279953003,286.8603515625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.15789794921875,286.8598022460937,1.0,0.6712290048599243,1.0,1.0,0.0,1.0,-3.485308885574341,3.4852991104125977,9.772187695489263e-06,2.694082021713257,0.6926313042640686,0.6926313042640686,0.0,222.37503051757807,214.0,21431.806640625,-0.0,3745.460205078125,1.0,283.1499938964844,286.1754150390625,290.3909606933594,291.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,17414.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986867189407349,1.0,0.0,0.0,1.6948620080947876,1.6948689222335815,1.916735214990695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.13671875,0.0,187.0347137451172,1895.4371337890625,0.0,1600.404541015625,0.4470531344413757,1.0,0.0,3.0,1.0,0.0
12321480,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86041259765625,0.8023110032081604,0.3912687003612518,0.3560470342636108,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9990000128746032,0.8478510975837708,0.7281363010406494,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8440807461738586,0.4603086411952972,0.3246963620185852,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8194496035575867,0.4180325269699096,0.3998835980892181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.6822692155838013,0.2378826141357422,1.0933598279953003,286.8603515625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.15789794921875,286.8598022460937,1.0,0.6712290048599243,1.0,1.0,0.0,1.0,-3.485308885574341,3.4852991104125977,9.772187695489263e-06,2.694082021713257,0.6926313042640686,0.6926313042640686,0.0,222.37503051757807,214.0,21431.806640625,-0.0,3745.460205078125,1.0,283.1499938964844,286.1754150390625,290.3909606933594,291.8330383300781,293.1499938964844,293.1499938964844,283.1499938964844,17414.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986867189407349,1.0,0.0,0.0,1.6948620080947876,1.6948689222335815,1.916735214990695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.13671875,0.0,187.0347137451172,1895.4371337890625,0.0,1600.404541015625,0.4470531344413757,1.0,0.0,3.0,1.0,0.0
12321540,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.8040903210639954,0.3906939029693603,0.3554726839065552,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.9990000128746032,0.847850501537323,0.7222722172737122,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.8462498784065247,0.4603610038757324,0.3246869742870331,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.8216210603713989,0.4182545244693756,0.4000295996665954,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83770751953125,0.683922529220581,0.2376419901847839,1.0919543504714966,286.83721923828125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.154541015625,286.8361511230469,1.0,0.6682635545730591,1.0,1.0,0.0,1.0,-3.476064682006836,3.4760549068450928,9.72078305494506e-06,2.6870710849761963,0.6979801058769226,0.6979801058769226,0.0,219.6800231933593,217.0,21537.734375,-0.0,3706.62646484375,1.0,283.1499938964844,286.1493835449219,290.36602783203125,291.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,17403.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016251683235168,1.0,0.0,0.0,1.7189046144485474,1.7189116477966309,1.971500864783593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1884765625,0.0,193.31741333007807,1895.4371337890625,0.0,1623.6021728515625,0.4520178735256195,1.0,0.0,3.0,1.0,0.0
12321600,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.8040903210639954,0.3906939029693603,0.3554726839065552,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370666503906,0.9990000128746032,0.847850501537323,0.7222722172737122,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372497558594,0.8462498784065247,0.4603610038757324,0.3246869742870331,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.8216210603713989,0.4182545244693756,0.4000295996665954,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83770751953125,0.683922529220581,0.2376419901847839,1.0919543504714966,286.83721923828125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.154541015625,286.8361511230469,1.0,0.6682635545730591,1.0,1.0,0.0,1.0,-3.476064682006836,3.4760549068450928,9.72078305494506e-06,2.6870710849761963,0.6979801058769226,0.6979801058769226,0.0,219.6800231933593,217.0,21537.734375,-0.0,3706.62646484375,1.0,283.1499938964844,286.1493835449219,290.36602783203125,291.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,17403.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016251683235168,1.0,0.0,0.0,1.7189046144485474,1.7189116477966309,1.971500864783593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1884765625,0.0,193.31741333007807,1895.4371337890625,0.0,1623.6021728515625,0.4520178735256195,1.0,0.0,3.0,1.0,0.0
12321660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.8043875098228455,0.3900913894176483,0.3549087643623352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.9990000128746032,0.8484689593315125,0.7203478217124939,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81402587890625,0.8469638824462891,0.4603738486766815,0.3246775865554809,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.8224029541015625,0.4184444844722748,0.4001815319061279,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.6843354105949402,0.2374557256698608,1.090892314910889,286.81396484375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1521301269531,286.8132629394531,1.0,0.6675215363502502,1.0,1.0,0.0,1.0,-3.471947431564331,3.471937656402588,9.696720553620253e-06,2.683500289916992,0.7033247351646423,0.7033247351646423,0.0,218.72393798828125,220.0,21656.19140625,-0.0,3690.869140625,1.0,283.1499938964844,286.1231384277344,290.3416748046875,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17397.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040196657180786,1.0,0.0,0.0,1.743015170097351,1.743022322654724,2.027196046583413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.095703125,0.0,199.7877349853516,1895.4371337890625,0.0,1642.6187744140625,0.4570274651050567,1.0,0.0,3.0,1.0,0.0
12321720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.8043875098228455,0.3900913894176483,0.3549087643623352,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.9990000128746032,0.8484689593315125,0.7203478217124939,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81402587890625,0.8469638824462891,0.4603738486766815,0.3246775865554809,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.8224029541015625,0.4184444844722748,0.4001815319061279,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.6843354105949402,0.2374557256698608,1.090892314910889,286.81396484375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1521301269531,286.8132629394531,1.0,0.6675215363502502,1.0,1.0,0.0,1.0,-3.471947431564331,3.471937656402588,9.696720553620253e-06,2.683500289916992,0.7033247351646423,0.7033247351646423,0.0,218.72393798828125,220.0,21656.19140625,-0.0,3690.869140625,1.0,283.1499938964844,286.1231384277344,290.3416748046875,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17397.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040196657180786,1.0,0.0,0.0,1.743015170097351,1.743022322654724,2.027196046583413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.095703125,0.0,199.7877349853516,1895.4371337890625,0.0,1642.6187744140625,0.4570274651050567,1.0,0.0,3.0,1.0,0.0
12321780,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.8034530282020569,0.3894780874252319,0.3543841540813446,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.9990000128746032,0.8487109541893005,0.7217308878898621,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8464560508728027,0.4603654444217682,0.3246911466121673,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.8220300674438477,0.4186144769191742,0.4003674983978271,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.6837238073348999,0.237288013100624,1.090246081352234,286.7950134277344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15020751953125,286.7944030761719,1.0,0.6679244637489319,1.0,1.0,0.0,1.0,-3.472438335418701,3.472428560256958,9.69888969848398e-06,2.683667659759521,0.7087835073471069,0.7087835073471069,0.0,219.26747131347656,223.0,21793.771484375,-0.0,3695.299072265625,1.0,283.1499938964844,286.100341796875,290.3215026855469,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17387.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060701251029968,1.0,0.0,0.0,1.7674617767333984,1.767469048500061,2.084459538309602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.291015625,0.0,206.4960784912109,1895.4371337890625,0.0,1658.98291015625,0.462117999792099,1.0,0.0,3.0,1.0,0.0
12321840,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.8034530282020569,0.3894780874252319,0.3543841540813446,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.9990000128746032,0.8487109541893005,0.7217308878898621,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8464560508728027,0.4603654444217682,0.3246911466121673,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950744628906,0.8220300674438477,0.4186144769191742,0.4003674983978271,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.6837238073348999,0.237288013100624,1.090246081352234,286.7950134277344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15020751953125,286.7944030761719,1.0,0.6679244637489319,1.0,1.0,0.0,1.0,-3.472438335418701,3.472428560256958,9.69888969848398e-06,2.683667659759521,0.7087835073471069,0.7087835073471069,0.0,219.26747131347656,223.0,21793.771484375,-0.0,3695.299072265625,1.0,283.1499938964844,286.100341796875,290.3215026855469,291.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17387.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060701251029968,1.0,0.0,0.0,1.7674617767333984,1.767469048500061,2.084459538309602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.291015625,0.0,206.4960784912109,1895.4371337890625,0.0,1658.98291015625,0.462117999792099,1.0,0.0,3.0,1.0,0.0
