time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321900,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8026861548423767,0.3891666531562805,0.3541291356086731,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.9990000128746032,0.848659098148346,0.7232260704040527,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.8459052443504333,0.4603529274463653,0.3247011303901672,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.8215610980987549,0.4186904430389404,0.4004644453525543,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.6831545829772949,0.2371930480003357,1.0899513959884644,286.7862854003906,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.14923095703125,286.78570556640625,1.0,0.668430745601654,1.0,1.0,0.0,1.0,-3.4737026691436768,3.4736931324005127,9.70570090430556e-06,2.684551477432251,0.7115561366081238,0.7115561366081238,0.0,219.898193359375,223.0,21866.693359375,-0.0,3702.14306640625,1.0,283.1499938964844,286.08953857421875,290.3133544921875,291.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,17381.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070643305778503,1.0,0.0,0.0,1.7798315286636353,1.779838800430298,2.11373830438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.61328125,0.0,209.94992065429688,1895.4371337890625,0.0,1666.9432373046875,0.4646992683410644,1.0,0.0,3.0,1.0,0.0
12321960,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779846191406,0.8017711639404297,0.3888521790504455,0.3538772165775299,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.9990000128746032,0.8484933972358704,0.7251223921775818,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779235839844,0.8452080488204956,0.4603344798088074,0.3247116506099701,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.820950984954834,0.4187595248222351,0.4005613625049591,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781982421875,0.6824478507041931,0.2370850443840026,1.0896354913711548,286.77789306640625,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.148193359375,286.77734375,1.0,0.669082522392273,1.0,1.0,0.0,1.0,-3.475428819656372,3.475419044494629,9.715114174468908e-06,2.6857986450195312,0.7143591046333313,0.7143591046333313,0.0,220.7074279785156,211.0,21941.576171875,-0.0,3711.185302734375,1.0,283.1499938964844,286.0789794921875,290.306396484375,291.7742004394531,293.1499938964844,293.1499938964844,283.1499938964844,17375.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080634236335754,1.0,0.0,0.0,1.7923089265823364,1.792316198348999,2.143478354810213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.36474609375,0.0,213.4751434326172,1895.4371337890625,0.0,1674.960205078125,0.4673068523406982,1.0,0.0,3.0,1.0,0.0
12322020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.8037977814674377,0.3881604671478271,0.3531836271286011,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9990000128746032,0.8485316634178162,0.7183849215507507,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.847622275352478,0.4602265655994415,0.3245798349380493,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.8233362436294556,0.4188255369663238,0.4005459249019623,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546691894531,0.6843461394309998,0.2368013560771942,1.0879677534103394,286.754150390625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1456298828125,286.7530822753906,1.0,0.6656750440597534,1.0,1.0,0.0,1.0,-3.4643328189849854,3.4643232822418213,9.653538654674776e-06,2.6773569583892822,0.7199185490608215,0.7199185490608215,0.0,217.6020355224609,214.0,22035.73828125,-0.0,3665.5869140625,1.0,283.1499938964844,286.05230712890625,290.2952880859375,291.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17367.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099723815917969,1.0,0.0,0.0,1.8174070119857788,1.8174145221710205,2.203930051791759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5068359375,0.0,220.715087890625,1895.4371337890625,0.0,1690.3248291015625,0.4725739657878876,1.0,0.0,3.0,1.0,0.0
12322080,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.8037977814674377,0.3881604671478271,0.3531836271286011,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.9990000128746032,0.8485316634178162,0.7183849215507507,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.847622275352478,0.4602265655994415,0.3245798349380493,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.8233362436294556,0.4188255369663238,0.4005459249019623,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546691894531,0.6843461394309998,0.2368013560771942,1.0879677534103394,286.754150390625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1456298828125,286.7530822753906,1.0,0.6656750440597534,1.0,1.0,0.0,1.0,-3.4643328189849854,3.4643232822418213,9.653538654674776e-06,2.6773569583892822,0.7199185490608215,0.7199185490608215,0.0,217.6020355224609,214.0,22035.73828125,-0.0,3665.5869140625,1.0,283.1499938964844,286.05230712890625,290.2952880859375,291.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17367.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099723815917969,1.0,0.0,0.0,1.8174070119857788,1.8174145221710205,2.203930051791759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5068359375,0.0,220.715087890625,1895.4371337890625,0.0,1690.3248291015625,0.4725739657878876,1.0,0.0,3.0,1.0,0.0
12322140,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8042316436767578,0.3874531090259552,0.3525156378746032,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.9990000128746032,0.8491542339324951,0.7158960103988647,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.8484649062156677,0.4600903689861297,0.3244592249393463,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8242283463478088,0.418867826461792,0.4005492031574249,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.6849056482315063,0.2365760505199432,1.0866891145706177,286.7308044433594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1439514160156,286.7300720214844,1.0,0.6646210551261902,1.0,1.0,0.0,1.0,-3.458837985992432,3.458828449249268,9.621939170756376e-06,2.672738790512085,0.7254754900932312,0.7254754900932312,0.0,216.3721466064453,217.0,22144.65234375,-0.0,3644.95458984375,1.0,283.1499938964844,286.02593994140625,290.28717041015625,291.76544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17363.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113345265388489,1.0,0.0,0.0,1.8425003290176392,1.8425079584121704,2.2652105258202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.259765625,0.0,228.14498901367188,1895.4371337890625,0.0,1701.3251953125,0.4778671860694885,1.0,0.0,3.0,1.0,0.0
12322200,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8042316436767578,0.3874531090259552,0.3525156378746032,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.9990000128746032,0.8491542339324951,0.7158960103988647,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308349609375,0.8484649062156677,0.4600903689861297,0.3244592249393463,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308654785156,0.8242283463478088,0.418867826461792,0.4005492031574249,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.6849056482315063,0.2365760505199432,1.0866891145706177,286.7308044433594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1439514160156,286.7300720214844,1.0,0.6646210551261902,1.0,1.0,0.0,1.0,-3.458837985992432,3.458828449249268,9.621939170756376e-06,2.672738790512085,0.7254754900932312,0.7254754900932312,0.0,216.3721466064453,217.0,22144.65234375,-0.0,3644.95458984375,1.0,283.1499938964844,286.02593994140625,290.28717041015625,291.76544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17363.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113345265388489,1.0,0.0,0.0,1.8425003290176392,1.8425079584121704,2.2652105258202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.259765625,0.0,228.14498901367188,1895.4371337890625,0.0,1701.3251953125,0.4778671860694885,1.0,0.0,3.0,1.0,0.0
12322260,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.8033532500267029,0.3867446184158325,0.3518991470336914,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.9990000128746032,0.8493671417236328,0.716930091381073,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.8479979634284973,0.4599426388740539,0.3243707120418548,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120361328125,0.8238880038261414,0.4188964962959289,0.4005957543849945,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.6843641996383667,0.2363695800304412,1.085844874382019,286.71197509765625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1426696777344,286.7113342285156,1.0,0.6647998094558716,1.0,1.0,0.0,1.0,-3.4582698345184326,3.458260297775269,9.618290278012864e-06,2.672118663787842,0.7311501502990723,0.7311501502990723,0.0,216.73159790039065,220.0,22274.623046875,-0.0,3645.7001953125,1.0,283.1499938964844,286.00323486328125,290.2855834960937,291.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17355.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123605012893677,1.0,0.0,0.0,1.8678539991378784,1.8678617477416992,2.327980013205888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.0234375,0.0,235.8204345703125,1895.4371337890625,0.0,1709.631591796875,0.4832246005535126,1.0,0.0,3.0,1.0,0.0
12322320,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120666503906,0.8033532500267029,0.3867446184158325,0.3518991470336914,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118835449219,0.9990000128746032,0.8493671417236328,0.716930091381073,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120056152344,0.8479979634284973,0.4599426388740539,0.3243707120418548,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7120361328125,0.8238880038261414,0.4188964962959289,0.4005957543849945,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122802734375,0.6843641996383667,0.2363695800304412,1.085844874382019,286.71197509765625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1426696777344,286.7113342285156,1.0,0.6647998094558716,1.0,1.0,0.0,1.0,-3.4582698345184326,3.458260297775269,9.618290278012864e-06,2.672118663787842,0.7311501502990723,0.7311501502990723,0.0,216.73159790039065,220.0,22274.623046875,-0.0,3645.7001953125,1.0,283.1499938964844,286.00323486328125,290.2855834960937,291.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17355.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123605012893677,1.0,0.0,0.0,1.8678539991378784,1.8678617477416992,2.327980013205888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.0234375,0.0,235.8204345703125,1895.4371337890625,0.0,1709.631591796875,0.4832246005535126,1.0,0.0,3.0,1.0,0.0
12322380,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.8016758561134338,0.3860274255275726,0.3513070940971374,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.8490989208221436,0.7201057076454163,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8467369079589844,0.4597806930541992,0.3242965042591095,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8227940797805786,0.418906033039093,0.4006575345993042,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69549560546875,0.6831083297729492,0.2361273616552353,1.0850425958633425,286.6951904296875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1412048339844,286.69464111328125,1.0,0.6657876968383789,1.0,1.0,0.0,1.0,-3.460394859313965,3.4603850841522217,9.6297490017605e-06,2.673624992370605,0.7369470000267029,0.7369470000267029,0.0,218.0419311523437,223.0,22415.80078125,-0.0,3658.61279296875,1.0,283.1499938964844,285.982177734375,290.2911682128906,291.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,17345.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133206129074097,1.0,0.0,0.0,1.893540382385254,1.8935481309890747,2.392447981947044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.298828125,0.0,243.7782592773437,1895.4371337890625,0.0,1717.4207763671875,0.4886651635169983,1.0,0.0,3.0,1.0,0.0
12322440,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.8016758561134338,0.3860274255275726,0.3513070940971374,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.8490989208221436,0.7201057076454163,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8467369079589844,0.4597806930541992,0.3242965042591095,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8227940797805786,0.418906033039093,0.4006575345993042,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69549560546875,0.6831083297729492,0.2361273616552353,1.0850425958633425,286.6951904296875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1412048339844,286.69464111328125,1.0,0.6657876968383789,1.0,1.0,0.0,1.0,-3.460394859313965,3.4603850841522217,9.6297490017605e-06,2.673624992370605,0.7369470000267029,0.7369470000267029,0.0,218.0419311523437,223.0,22415.80078125,-0.0,3658.61279296875,1.0,283.1499938964844,285.982177734375,290.2911682128906,291.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,17345.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133206129074097,1.0,0.0,0.0,1.893540382385254,1.8935481309890747,2.392447981947044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.298828125,0.0,243.7782592773437,1895.4371337890625,0.0,1717.4207763671875,0.4886651635169983,1.0,0.0,3.0,1.0,0.0
12322500,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8006241321563721,0.3856631815433502,0.3510149121284485,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.9990000128746032,0.8487909436225891,0.7222685217857361,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8458971977233887,0.4596931934356689,0.3242615461349487,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8220452070236206,0.4189021289348602,0.4006893932819366,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.6822792887687683,0.2359843403100967,1.0845938920974731,286.68731689453125,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.14031982421875,286.686767578125,1.0,0.6664876937866211,1.0,1.0,0.0,1.0,-3.4621005058288574,3.4620907306671143,9.639101335778832e-06,2.67488956451416,0.7398948669433594,0.7398948669433594,0.0,218.95167541503903,223.0,22489.19921875,-0.0,3668.147705078125,1.0,283.1499938964844,285.9720153808594,290.29656982421875,291.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17339.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138046026229858,1.0,0.0,0.0,1.906529188156128,1.9065370559692385,2.425383058834996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.2890625,0.0,247.8736267089844,1895.4371337890625,0.0,1721.35302734375,0.4914215505123138,1.0,0.0,3.0,1.0,0.0
12322560,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797180175781,0.799468457698822,0.3852942585945129,0.3507230281829834,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.9990000128746032,0.8483766913414001,0.7247148156166077,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.8449570536613464,0.4596007466316223,0.3242265880107879,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796875,0.8211969137191772,0.4188918471336365,0.4007198512554168,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.6813478469848633,0.2358250021934509,1.0840952396392822,286.6796264648437,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.13934326171875,286.6791076660156,1.0,0.6672842502593994,1.0,1.0,0.0,1.0,-3.4640860557556152,3.464076280593872,9.650039828557055e-06,2.676378965377808,0.7428763508796692,0.7428763508796692,0.0,219.9872436523437,211.0,22563.880859375,-0.0,3679.119140625,1.0,283.1499938964844,285.9620361328125,290.3036804199219,291.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,17333.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142846584320068,1.0,0.0,0.0,1.9196206331253047,1.919628620147705,2.4588058522567735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.80224609375,0.0,252.05081176757807,1895.4371337890625,0.0,1725.2568359375,0.494203507900238,1.0,0.0,3.0,1.0,0.0
12322620,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8010993599891663,0.3844925165176391,0.3499433696269989,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.9990000128746032,0.8479461073875427,0.7188180685043335,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.8469764590263367,0.4593482911586761,0.3240030705928802,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8231967091560364,0.4188014566898346,0.4005694389343261,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.6828649640083313,0.235435739159584,1.082018256187439,286.6571044921875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1368408203125,286.65606689453125,1.0,0.6640572547912598,1.0,1.0,0.0,1.0,-3.453133583068848,3.453124046325684,9.58969940256793e-06,2.6681342124938965,0.7488033175468445,0.7488033175468445,0.0,217.219955444336,214.0,22652.80859375,-0.0,3636.087646484375,1.0,283.1499938964844,285.93621826171875,290.32232666015625,291.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17326.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150713801383972,1.0,0.0,0.0,1.9459428787231443,1.945950984954834,2.526699347527029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.61962890625,0.0,260.6238098144531,1895.4371337890625,0.0,1731.66259765625,0.4998169541358948,1.0,0.0,3.0,1.0,0.0
12322680,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8010993599891663,0.3844925165176391,0.3499433696269989,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6569519042969,0.9990000128746032,0.8479461073875427,0.7188180685043335,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.8469764590263367,0.4593482911586761,0.3240030705928802,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8231967091560364,0.4188014566898346,0.4005694389343261,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.6828649640083313,0.235435739159584,1.082018256187439,286.6571044921875,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1368408203125,286.65606689453125,1.0,0.6640572547912598,1.0,1.0,0.0,1.0,-3.453133583068848,3.453124046325684,9.58969940256793e-06,2.6681342124938965,0.7488033175468445,0.7488033175468445,0.0,217.219955444336,214.0,22652.80859375,-0.0,3636.087646484375,1.0,283.1499938964844,285.93621826171875,290.32232666015625,291.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,17326.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150713801383972,1.0,0.0,0.0,1.9459428787231443,1.945950984954834,2.526699347527029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.61962890625,0.0,260.6238098144531,1895.4371337890625,0.0,1731.66259765625,0.4998169541358948,1.0,0.0,3.0,1.0,0.0
12322740,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.8012407422065735,0.3836778998374939,0.3491869568824768,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.9990000128746032,0.8481370806694031,0.7168949246406555,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.8475257754325867,0.4590732157230377,0.32379150390625,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8237989544868469,0.4186911582946777,0.40043705701828,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.683134138584137,0.2351086884737014,1.080319046974182,286.634765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13525390625,286.6340637207031,1.0,0.6630814671516418,1.0,1.0,0.0,1.0,-3.447435140609741,3.447425603866577,9.55733958107885e-06,2.663457155227661,0.7547403573989868,0.7547403573989868,0.0,216.203857421875,217.0,22755.990234375,-0.0,3616.322021484375,1.0,283.1499938964844,285.9106750488281,290.3464660644531,291.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17322.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151563763618469,1.0,0.0,0.0,1.972248792648316,1.9722570180892944,2.595474484223814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.693359375,0.0,269.41650390625,1895.4371337890625,0.0,1732.3553466796875,0.505452036857605,1.0,0.0,3.0,1.0,0.0
12322800,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.8012407422065735,0.3836778998374939,0.3491869568824768,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.9990000128746032,0.8481370806694031,0.7168949246406555,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.8475257754325867,0.4590732157230377,0.32379150390625,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8237989544868469,0.4186911582946777,0.40043705701828,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.683134138584137,0.2351086884737014,1.080319046974182,286.634765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13525390625,286.6340637207031,1.0,0.6630814671516418,1.0,1.0,0.0,1.0,-3.447435140609741,3.447425603866577,9.55733958107885e-06,2.663457155227661,0.7547403573989868,0.7547403573989868,0.0,216.203857421875,217.0,22755.990234375,-0.0,3616.322021484375,1.0,283.1499938964844,285.9106750488281,290.3464660644531,291.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17322.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151563763618469,1.0,0.0,0.0,1.972248792648316,1.9722570180892944,2.595474484223814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.693359375,0.0,269.41650390625,1895.4371337890625,0.0,1732.3553466796875,0.505452036857605,1.0,0.0,3.0,1.0,0.0
12322860,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.800146758556366,0.3828655779361725,0.3484824001789093,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.9990000128746032,0.8479426503181458,0.7183060646057129,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.8468437790870667,0.4587918817996979,0.3236137926578522,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.8232380747795105,0.4185709655284881,0.4003486633300781,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.6823749542236328,0.2348069846630096,1.0790685415267944,286.6167907714844,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1341247558594,286.6162109375,1.0,0.663273811340332,1.0,1.0,0.0,1.0,-3.4464566707611084,3.4464471340179443,9.551703442411965e-06,2.6626219749450684,0.760805070400238,0.760805070400238,0.0,216.69610595703125,220.0,22880.4140625,-0.0,3616.858642578125,1.0,283.1499938964844,285.888671875,290.3788146972656,291.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,17316.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151036262512207,1.0,0.0,0.0,1.998761773109436,1.9987701177597048,2.665725844508416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.25537109375,0.0,278.4801330566406,1895.4371337890625,0.0,1731.92529296875,0.511140763759613,1.0,0.0,3.0,1.0,0.0
12322920,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.800146758556366,0.3828655779361725,0.3484824001789093,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.9990000128746032,0.8479426503181458,0.7183060646057129,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.8468437790870667,0.4587918817996979,0.3236137926578522,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.8232380747795105,0.4185709655284881,0.4003486633300781,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.6823749542236328,0.2348069846630096,1.0790685415267944,286.6167907714844,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1341247558594,286.6162109375,1.0,0.663273811340332,1.0,1.0,0.0,1.0,-3.4464566707611084,3.4464471340179443,9.551703442411965e-06,2.6626219749450684,0.760805070400238,0.760805070400238,0.0,216.69610595703125,220.0,22880.4140625,-0.0,3616.858642578125,1.0,283.1499938964844,285.888671875,290.3788146972656,291.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,17316.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151036262512207,1.0,0.0,0.0,1.998761773109436,1.9987701177597048,2.665725844508416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.25537109375,0.0,278.4801330566406,1895.4371337890625,0.0,1731.92529296875,0.511140763759613,1.0,0.0,3.0,1.0,0.0
12322980,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.7983059883117676,0.3820488154888153,0.3478042483329773,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.9990000128746032,0.8472824096679688,0.7217388153076172,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.8454214334487915,0.4585014879703522,0.3234526216983795,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60089111328125,0.821969747543335,0.4184361696243286,0.4002777934074402,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.680952250957489,0.2344761192798614,1.077881097793579,286.600830078125,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1328430175781,286.6003112792969,1.0,0.6642375588417053,1.0,1.0,0.0,1.0,-3.448060274124145,3.448050737380981,9.560485523252282e-06,2.663820505142212,0.7670026421546936,0.7670026421546936,0.0,218.0894470214844,223.0,23015.904296875,-0.0,3628.9404296875,1.0,283.1499938964844,285.8682861328125,290.4161376953125,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,17307.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715569794178009,1.0,0.0,0.0,2.0255417823791504,2.025550365447998,2.7376367484066577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.7353515625,0.0,287.849365234375,1895.4371337890625,0.0,1735.72607421875,0.5168987512588501,1.0,0.0,3.0,1.0,0.0
12323040,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009216308594,0.7983059883117676,0.3820488154888153,0.3478042483329773,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.9990000128746032,0.8472824096679688,0.7217388153076172,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.8454214334487915,0.4585014879703522,0.3234526216983795,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60089111328125,0.821969747543335,0.4184361696243286,0.4002777934074402,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011047363281,0.680952250957489,0.2344761192798614,1.077881097793579,286.600830078125,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1328430175781,286.6003112792969,1.0,0.6642375588417053,1.0,1.0,0.0,1.0,-3.448060274124145,3.448050737380981,9.560485523252282e-06,2.663820505142212,0.7670026421546936,0.7670026421546936,0.0,218.0894470214844,223.0,23015.904296875,-0.0,3628.9404296875,1.0,283.1499938964844,285.8682861328125,290.4161376953125,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,17307.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715569794178009,1.0,0.0,0.0,2.0255417823791504,2.025550365447998,2.7376367484066577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.7353515625,0.0,287.849365234375,1895.4371337890625,0.0,1735.72607421875,0.5168987512588501,1.0,0.0,3.0,1.0,0.0
12323100,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.7971874475479126,0.3816367089748382,0.347470223903656,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59326171875,0.9990000128746032,0.846782922744751,0.7239981889724731,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933837890625,0.8445162177085876,0.458351731300354,0.3233752250671386,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933837890625,0.8211463093757629,0.4183621108531952,0.400244653224945,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936279296875,0.6800545454025269,0.234291210770607,1.0772486925125122,286.5933532714844,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.132080078125,286.59283447265625,1.0,0.6649163365364075,1.0,1.0,0.0,1.0,-3.449481725692749,3.449472188949585,9.568344466970302e-06,2.6649093627929688,0.7701551914215088,0.7701551914215088,0.0,219.0277709960937,223.0,23086.37890625,-0.0,3637.91015625,1.0,283.1499938964844,285.8584899902344,290.43572998046875,291.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17302.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160008549690247,1.0,0.0,0.0,2.039048910140991,2.039057493209839,2.7742697739086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.37353515625,0.0,292.65838623046875,1895.4371337890625,0.0,1739.243896484375,0.519807755947113,1.0,0.0,3.0,1.0,0.0
12323160,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.7959727048873901,0.3812212347984314,0.347137451171875,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58599853515625,0.9990000128746032,0.8461790084838867,0.7265258431434631,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860900878906,0.843518078327179,0.4581983387470245,0.3232985436916351,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58612060546875,0.8202295899391174,0.4182830452919006,0.4002112150192261,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.6790619492530823,0.2340914011001587,1.0765719413757324,286.5860595703125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1311950683594,286.5855712890625,1.0,0.6656878590583801,1.0,1.0,0.0,1.0,-3.451174736022949,3.451165199279785,9.577729542797895e-06,2.6662137508392334,0.7733445167541504,0.7733445167541504,0.0,220.08590698242188,211.0,23158.072265625,-0.0,3648.251708984375,1.0,283.1499938964844,285.848876953125,290.4556579589844,291.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,17297.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165305018424988,1.0,0.0,0.0,2.05263900756836,2.052647590637207,2.811373178701615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.17138671875,0.0,297.5543518066406,1895.4371337890625,0.0,1743.5703125,0.5227379202842712,1.0,0.0,3.0,1.0,0.0
12323220,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.7974722981452942,0.3803318440914154,0.3462795913219452,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9990000128746032,0.8453848958015442,0.7207667231559753,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8454024791717529,0.4578287899494171,0.3229941725730896,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645751953125,0.8220968842506409,0.418060302734375,0.3999367654323578,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.6804417967796326,0.2336272150278091,1.074160099029541,286.5644836425781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.12896728515625,286.5634765625,1.0,0.6623988747596741,1.0,1.0,0.0,1.0,-3.4396448135375977,3.4396352767944336,9.514606972516049e-06,2.657592535018921,0.7796955108642578,0.7796955108642578,0.0,217.34556579589844,214.0,23237.51953125,-0.0,3604.216064453125,1.0,283.1499938964844,285.8238220214844,290.4954528808594,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17292.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176514267921448,1.0,0.0,0.0,2.079904794692993,2.07991361618042,2.8865579793091456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.1640625,0.0,307.5751647949219,1895.4371337890625,0.0,1752.741455078125,0.528634250164032,1.0,0.0,3.0,1.0,0.0
12323280,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.7974722981452942,0.3803318440914154,0.3462795913219452,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9990000128746032,0.8453848958015442,0.7207667231559753,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8454024791717529,0.4578287899494171,0.3229941725730896,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645751953125,0.8220968842506409,0.418060302734375,0.3999367654323578,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.6804417967796326,0.2336272150278091,1.074160099029541,286.5644836425781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.12896728515625,286.5634765625,1.0,0.6623988747596741,1.0,1.0,0.0,1.0,-3.4396448135375977,3.4396352767944336,9.514606972516049e-06,2.657592535018921,0.7796955108642578,0.7796955108642578,0.0,217.34556579589844,214.0,23237.51953125,-0.0,3604.216064453125,1.0,283.1499938964844,285.8238220214844,290.4954528808594,292.0296936035156,293.1499938964844,293.1499938964844,283.1499938964844,17292.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176514267921448,1.0,0.0,0.0,2.079904794692993,2.07991361618042,2.8865579793091456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.1640625,0.0,307.5751647949219,1895.4371337890625,0.0,1752.741455078125,0.528634250164032,1.0,0.0,3.0,1.0,0.0
12323340,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7975128889083862,0.3794370889663696,0.3454513251781463,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54302978515625,0.9990000128746032,0.8452252745628357,0.718936026096344,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.845847487449646,0.4574432969093323,0.3227059841156006,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.8225884437561035,0.4178240597248077,0.3996860682964325,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.6806054711341858,0.2332326471805572,1.072157382965088,286.5431213378906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1277160644531,286.5424499511719,1.0,0.6613555550575256,1.0,1.0,0.0,1.0,-3.4333720207214355,3.4333624839782715,9.47935495787533e-06,2.652529001235962,0.7860706448554993,0.7860706448554993,0.0,216.34130859375,217.0,23331.986328125,-0.0,3583.255126953125,1.0,283.1499938964844,285.7991943359375,290.534423828125,292.0738830566406,293.1499938964844,293.1499938964844,283.1499938964844,17291.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183153629302979,1.0,0.0,0.0,2.107097625732422,2.1071064472198486,2.96252949283371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.783203125,0.0,317.8251953125,1895.4371337890625,0.0,1758.1826171875,0.5345368981361389,1.0,0.0,3.0,1.0,0.0
12323400,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7975128889083862,0.3794370889663696,0.3454513251781463,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54302978515625,0.9990000128746032,0.8452252745628357,0.718936026096344,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.845847487449646,0.4574432969093323,0.3227059841156006,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.8225884437561035,0.4178240597248077,0.3996860682964325,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.6806054711341858,0.2332326471805572,1.072157382965088,286.5431213378906,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1277160644531,286.5424499511719,1.0,0.6613555550575256,1.0,1.0,0.0,1.0,-3.4333720207214355,3.4333624839782715,9.47935495787533e-06,2.652529001235962,0.7860706448554993,0.7860706448554993,0.0,216.34130859375,217.0,23331.986328125,-0.0,3583.255126953125,1.0,283.1499938964844,285.7991943359375,290.534423828125,292.0738830566406,293.1499938964844,293.1499938964844,283.1499938964844,17291.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183153629302979,1.0,0.0,0.0,2.107097625732422,2.1071064472198486,2.96252949283371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.783203125,0.0,317.8251953125,1895.4371337890625,0.0,1758.1826171875,0.5345368981361389,1.0,0.0,3.0,1.0,0.0
12323460,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.7963401079177856,0.3785502910614013,0.3446800708770752,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260314941406,0.9990000128746032,0.8446848392486572,0.7204135060310364,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.8450847864151001,0.4570566713809967,0.3224552571773529,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.8219320178031921,0.4175827503204345,0.3994840085506439,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.679764449596405,0.2328687310218811,1.0706281661987305,286.526123046875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1268920898437,286.5255432128906,1.0,0.6614798307418823,1.0,1.0,0.0,1.0,-3.431833505630493,3.431823968887329,9.4707720563747e-06,2.651306629180908,0.7925864458084106,0.7925864458084106,0.0,216.8380279541016,220.0,23448.689453125,-0.0,3582.477783203125,1.0,283.1499938964844,285.77813720703125,290.57623291015625,292.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17286.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187714576721191,1.0,0.0,0.0,2.134406566619873,2.134415626525879,3.039818636807468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.517578125,0.0,328.3514099121094,1895.4371337890625,0.0,1761.9249267578125,0.5404733419418335,1.0,0.0,3.0,1.0,0.0
12323520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.7963401079177856,0.3785502910614013,0.3446800708770752,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260314941406,0.9990000128746032,0.8446848392486572,0.7204135060310364,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.8450847864151001,0.4570566713809967,0.3224552571773529,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52618408203125,0.8219320178031921,0.4175827503204345,0.3994840085506439,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.679764449596405,0.2328687310218811,1.0706281661987305,286.526123046875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1268920898437,286.5255432128906,1.0,0.6614798307418823,1.0,1.0,0.0,1.0,-3.431833505630493,3.431823968887329,9.4707720563747e-06,2.651306629180908,0.7925864458084106,0.7925864458084106,0.0,216.8380279541016,220.0,23448.689453125,-0.0,3582.477783203125,1.0,283.1499938964844,285.77813720703125,290.57623291015625,292.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17286.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187714576721191,1.0,0.0,0.0,2.134406566619873,2.134415626525879,3.039818636807468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.517578125,0.0,328.3514099121094,1895.4371337890625,0.0,1761.9249267578125,0.5404733419418335,1.0,0.0,3.0,1.0,0.0
12323580,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.7944388389587402,0.3776642978191376,0.3439396917819977,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.9990000128746032,0.843684732913971,0.7238895297050476,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.8436000347137451,0.4566652774810791,0.3222240209579468,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.820580005645752,0.4173309206962585,0.3993031084537506,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.6782787442207336,0.2324801981449127,1.0691821575164795,286.5111694335937,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1259765625,286.5106811523437,1.0,0.6623743176460266,1.0,1.0,0.0,1.0,-3.4328863620758057,3.4328770637512207,9.47658918448724e-06,2.6521217823028564,0.7992486357688904,0.7992486357688904,0.0,218.22903442382807,208.0,23576.82421875,-0.0,3593.160400390625,1.0,283.1499938964844,285.7587280273437,290.6209716796875,292.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17281.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193483710289001,1.0,0.0,0.0,2.1618785858154297,2.161887884140014,3.118573488336551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.64892578125,0.0,339.1839294433594,1895.4371337890625,0.0,1766.6634521484375,0.5464558601379395,1.0,0.0,3.0,1.0,0.0
12323640,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.7944388389587402,0.3776642978191376,0.3439396917819977,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.9990000128746032,0.843684732913971,0.7238895297050476,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.8436000347137451,0.4566652774810791,0.3222240209579468,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.820580005645752,0.4173309206962585,0.3993031084537506,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.6782787442207336,0.2324801981449127,1.0691821575164795,286.5111694335937,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1259765625,286.5106811523437,1.0,0.6623743176460266,1.0,1.0,0.0,1.0,-3.4328863620758057,3.4328770637512207,9.47658918448724e-06,2.6521217823028564,0.7992486357688904,0.7992486357688904,0.0,218.22903442382807,208.0,23576.82421875,-0.0,3593.160400390625,1.0,283.1499938964844,285.7587280273437,290.6209716796875,292.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17281.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193483710289001,1.0,0.0,0.0,2.1618785858154297,2.161887884140014,3.118573488336551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.64892578125,0.0,339.1839294433594,1895.4371337890625,0.0,1766.6634521484375,0.5464558601379395,1.0,0.0,3.0,1.0,0.0
12323700,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.502197265625,0.794888973236084,0.3772025108337402,0.3435071408748626,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.501953125,0.9990000128746032,0.843166172504425,0.72178715467453,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021057128906,0.8442422747612,0.4564488232135772,0.3220588564872741,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50213623046875,0.8212242722511292,0.4171823561191559,0.3991435468196869,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50250244140625,0.6787315607070923,0.2322540134191513,1.0680843591690063,286.5020751953125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1252136230469,286.501220703125,1.0,0.6609456539154053,1.0,1.0,0.0,1.0,-3.42814564704895,3.428136348724365,9.451048754272051e-06,2.648689985275269,0.8026048541069031,0.8026048541069031,0.0,217.2136383056641,208.0,23618.953125,-0.0,3575.819580078125,1.0,283.1499938964844,285.74761962890625,290.6439819335937,292.20050048828125,293.1499938964844,293.1499938964844,283.1499938964844,17278.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719709038734436,1.0,0.0,0.0,2.175667762756348,2.1756770610809326,3.158482684284536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2080078125,0.0,344.71881103515625,1895.4371337890625,0.0,1769.628173828125,0.5494635105133057,1.0,0.0,3.0,1.0,0.0
