time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323760,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.7962196469306946,0.376725971698761,0.3430240750312805,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.9990000128746032,0.8429533839225769,0.7172684669494629,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.845759928226471,0.4562148451805115,0.3218529820442199,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.8226974010467529,0.4170167148113251,0.3989284336566925,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.490478515625,0.6799410581588745,0.2320233881473541,1.0667340755462646,286.4900207519531,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1244812011719,286.489013671875,1.0,0.6587182283401489,1.0,1.0,0.0,1.0,-3.420005798339844,3.419996500015259,9.406414392287845e-06,2.6424739360809326,0.8059316873550415,0.8059316873550415,0.0,215.1082305908203,211.0,23642.583984375,-0.0,3544.058837890625,1.0,283.1499938964844,285.73419189453125,290.666748046875,292.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17279.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200242877006531,1.0,0.0,0.0,2.1894068717956543,2.18941617012024,3.198499598511262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.5244140625,0.0,350.3097229003906,1895.4371337890625,0.0,1772.2213134765625,0.5524675846099854,1.0,0.0,3.0,1.0,0.0
12323820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695739746094,0.7964380979537964,0.3757897317409515,0.3421493172645569,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.9990000128746032,0.842823326587677,0.7148677706718445,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695129394531,0.846373975276947,0.455754816532135,0.32150599360466,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.8233380317687988,0.4166945517063141,0.3985876441001892,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46978759765625,0.6802980899810791,0.2316392958164215,1.0647358894348145,286.469482421875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1238708496094,286.4688415527344,1.0,0.6574301719665527,1.0,1.0,0.0,1.0,-3.412817478179932,3.4128081798553467,9.36639480642043e-06,2.63672399520874,0.8126527070999146,0.8126527070999146,0.0,213.8507537841797,214.0,23726.015625,-0.0,3519.6552734375,1.0,283.1499938964844,285.7104797363281,290.711669921875,292.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17280.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203097939491272,1.0,0.0,0.0,2.216775417327881,2.216784954071045,3.278964584296773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.17236328125,0.0,361.6422424316406,1895.4371337890625,0.0,1774.5709228515625,0.5584632158279419,1.0,0.0,3.0,1.0,0.0
12323880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695739746094,0.7964380979537964,0.3757897317409515,0.3421493172645569,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.9990000128746032,0.842823326587677,0.7148677706718445,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4695129394531,0.846373975276947,0.455754816532135,0.32150599360466,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46954345703125,0.8233380317687988,0.4166945517063141,0.3985876441001892,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46978759765625,0.6802980899810791,0.2316392958164215,1.0647358894348145,286.469482421875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1238708496094,286.4688415527344,1.0,0.6574301719665527,1.0,1.0,0.0,1.0,-3.412817478179932,3.4128081798553467,9.36639480642043e-06,2.63672399520874,0.8126527070999146,0.8126527070999146,0.0,213.8507537841797,214.0,23726.015625,-0.0,3519.6552734375,1.0,283.1499938964844,285.7104797363281,290.711669921875,292.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17280.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203097939491272,1.0,0.0,0.0,2.216775417327881,2.216784954071045,3.278964584296773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.17236328125,0.0,361.6422424316406,1895.4371337890625,0.0,1774.5709228515625,0.5584632158279419,1.0,0.0,3.0,1.0,0.0
12323940,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.7953657507896423,0.3748660087585449,0.3413388431072235,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9990000128746032,0.8422832489013672,0.715979278087616,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.845698893070221,0.4552980661392212,0.3212018609046936,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.822755753993988,0.4163713157176971,0.3983020782470703,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537353515625,0.6795800924301147,0.2312853038311004,1.0632259845733645,286.4534606933594,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1236267089844,286.45294189453125,1.0,0.6573915481567383,1.0,1.0,0.0,1.0,-3.41065001487732,3.4106407165527344,9.354464964417277e-06,2.635035514831543,0.8195290565490723,0.8195290565490723,0.0,214.17713928222656,217.0,23833.849609375,-0.0,3516.422119140625,1.0,283.1499938964844,285.6904602050781,290.7590026855469,292.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17278.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204916477203369,1.0,0.0,0.0,2.2441580295562744,2.2441678047180176,3.360471794167097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.93603515625,0.0,373.22760009765625,1895.4371337890625,0.0,1776.068359375,0.5644689798355103,1.0,0.0,3.0,1.0,0.0
12324000,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.7953657507896423,0.3748660087585449,0.3413388431072235,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.9990000128746032,0.8422832489013672,0.715979278087616,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534912109375,0.845698893070221,0.4552980661392212,0.3212018609046936,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.822755753993988,0.4163713157176971,0.3983020782470703,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537353515625,0.6795800924301147,0.2312853038311004,1.0632259845733645,286.4534606933594,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1236267089844,286.45294189453125,1.0,0.6573915481567383,1.0,1.0,0.0,1.0,-3.41065001487732,3.4106407165527344,9.354464964417277e-06,2.635035514831543,0.8195290565490723,0.8195290565490723,0.0,214.17713928222656,217.0,23833.849609375,-0.0,3516.422119140625,1.0,283.1499938964844,285.6904602050781,290.7590026855469,292.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17278.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204916477203369,1.0,0.0,0.0,2.2441580295562744,2.2441678047180176,3.360471794167097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.93603515625,0.0,373.22760009765625,1895.4371337890625,0.0,1776.068359375,0.5644689798355103,1.0,0.0,3.0,1.0,0.0
12324060,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.7935112714767456,0.3739475011825561,0.3405647575855255,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.9990000128746032,0.8412595391273499,0.7192298769950867,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.439697265625,0.8442449569702148,0.4548399448394775,0.3209210634231567,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4397277832031,0.8214271664619446,0.4160424470901489,0.3980439007282257,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.6781654357910156,0.2309045493602752,1.0617997646331787,286.4396667480469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1231689453125,286.439208984375,1.0,0.65817791223526,1.0,1.0,0.0,1.0,-3.4112625122070312,3.4112532138824463,9.357876479043624e-06,2.635528564453125,0.8265681266784668,0.8265681266784668,0.0,215.4539337158203,205.0,23954.330078125,-0.0,3525.312255859375,1.0,283.1499938964844,285.6723022460937,290.8085021972656,292.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,17276.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208779454231262,1.0,0.0,0.0,2.2715978622436523,2.2716076374053955,3.443152252202708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.9658203125,0.0,385.0931396484375,1895.4371337890625,0.0,1779.2509765625,0.5704972147941589,1.0,0.0,3.0,1.0,0.0
12324120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.7935112714767456,0.3739475011825561,0.3405647575855255,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.9990000128746032,0.8412595391273499,0.7192298769950867,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.439697265625,0.8442449569702148,0.4548399448394775,0.3209210634231567,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4397277832031,0.8214271664619446,0.4160424470901489,0.3980439007282257,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.6781654357910156,0.2309045493602752,1.0617997646331787,286.4396667480469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1231689453125,286.439208984375,1.0,0.65817791223526,1.0,1.0,0.0,1.0,-3.4112625122070312,3.4112532138824463,9.357876479043624e-06,2.635528564453125,0.8265681266784668,0.8265681266784668,0.0,215.4539337158203,205.0,23954.330078125,-0.0,3525.312255859375,1.0,283.1499938964844,285.6723022460937,290.8085021972656,292.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,17276.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208779454231262,1.0,0.0,0.0,2.2715978622436523,2.2716076374053955,3.443152252202708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.9658203125,0.0,385.0931396484375,1895.4371337890625,0.0,1779.2509765625,0.5704972147941589,1.0,0.0,3.0,1.0,0.0
12324180,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.7953341603279114,0.3729827404022217,0.3396225869655609,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197082519531,0.9990000128746032,0.8404902219772339,0.7124618887901306,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.8464417457580566,0.4543259739875793,0.3205042779445648,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.8235656023025513,0.4156562685966491,0.3975988924503326,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.6798925399780273,0.2304537892341613,1.0593727827072144,286.4198303222656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1221008300781,286.4188842773437,1.0,0.6544451117515564,1.0,1.0,0.0,1.0,-3.398059129714966,3.398049831390381,9.286421118304132e-06,2.6256465911865234,0.8336467146873474,0.8336467146873474,0.0,212.2835693359375,208.0,24010.412109375,-0.0,3475.67236328125,1.0,283.1499938964844,285.6490783691406,290.8582458496094,292.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,17276.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214094400405884,1.0,0.0,0.0,2.298999786376953,2.2990097999572754,3.5267220255263965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.38134765625,0.0,397.2235107421875,1895.4371337890625,0.0,1783.6337890625,0.5765337347984314,1.0,0.0,3.0,1.0,0.0
12324240,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.7953341603279114,0.3729827404022217,0.3396225869655609,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197082519531,0.9990000128746032,0.8404902219772339,0.7124618887901306,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.8464417457580566,0.4543259739875793,0.3205042779445648,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.8235656023025513,0.4156562685966491,0.3975988924503326,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202880859375,0.6798925399780273,0.2304537892341613,1.0593727827072144,286.4198303222656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1221008300781,286.4188842773437,1.0,0.6544451117515564,1.0,1.0,0.0,1.0,-3.398059129714966,3.398049831390381,9.286421118304132e-06,2.6256465911865234,0.8336467146873474,0.8336467146873474,0.0,212.2835693359375,208.0,24010.412109375,-0.0,3475.67236328125,1.0,283.1499938964844,285.6490783691406,290.8582458496094,292.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,17276.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214094400405884,1.0,0.0,0.0,2.298999786376953,2.2990097999572754,3.5267220255263965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.38134765625,0.0,397.2235107421875,1895.4371337890625,0.0,1783.6337890625,0.5765337347984314,1.0,0.0,3.0,1.0,0.0
12324300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.7956945896148682,0.3725008368492126,0.3391615748405456,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9990000128746032,0.8404444456100464,0.710556149482727,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092102050781,0.8469943404197693,0.4540643393993377,0.3203002512454986,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.8241134881973267,0.4154602885246277,0.397383451461792,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095153808594,0.6802898645401001,0.2302553355693817,1.0582780838012695,286.4091796875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1218566894531,286.40850830078125,1.0,0.6535895466804504,1.0,1.0,0.0,1.0,-3.393376588821411,3.393367290496826,9.260416845791042e-06,2.621866226196289,0.8371899724006653,0.8371899724006653,0.0,211.33743286132807,208.0,24042.4921875,-0.0,3459.20751953125,1.0,283.1499938964844,285.6370849609375,290.8822021484375,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17278.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215285301208496,1.0,0.0,0.0,2.312596321105957,2.3126065731048584,3.568560487110517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.00341796875,0.0,403.3520812988281,1895.4371337890625,0.0,1784.615966796875,0.5795373320579529,1.0,0.0,3.0,1.0,0.0
12324360,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.7955695986747742,0.3720238208770752,0.3387259244918823,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.9990000128746032,0.8403214812278748,0.7099683284759521,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007263183594,0.8470608592033386,0.4538050889968872,0.3201138377189636,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.8242024183273315,0.4152663946151733,0.3971924185752868,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010009765625,0.6802886128425598,0.2300758063793182,1.0573972463607788,286.40069580078125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.121826171875,286.40008544921875,1.0,0.6531038880348206,1.0,1.0,0.0,1.0,-3.390629291534424,3.390619993209839,9.24538016988663e-06,2.619725227355957,0.8407832384109497,0.8407832384109497,0.0,210.9892120361328,211.0,24085.392578125,-0.0,3450.75830078125,1.0,283.1499938964844,285.6268310546875,290.9063415527344,292.49334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17279.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215605974197388,1.0,0.0,0.0,2.326169967651367,2.326179981231689,3.6105737422076345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.431640625,0.0,409.5314331054688,1895.4371337890625,0.0,1784.880859375,0.5825371742248535,1.0,0.0,3.0,1.0,0.0
12324420,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7944979071617126,0.3710785508155823,0.3378947377204895,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.9990000128746032,0.8397358059883118,0.7110127806663513,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8463699817657471,0.4532890617847442,0.3197675347328186,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8236005902290344,0.4148785769939422,0.3968443572521209,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.6795924305915833,0.2297268956899643,1.0559046268463137,286.3860778808594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1219177246094,286.3855895996094,1.0,0.6530213356018066,1.0,1.0,0.0,1.0,-3.3882510662078857,3.388241767883301,9.232408046955244e-06,2.617885112762451,0.8480938673019409,0.8480938673019409,0.0,211.2789459228516,214.0,24185.853515625,-0.0,3446.87548828125,1.0,283.1499938964844,285.6082763671875,290.9561767578125,292.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17280.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216331958770752,1.0,0.0,0.0,2.353257656097412,2.3532681465148926,3.695152486216102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.4921875,0.0,422.0581359863281,1895.4371337890625,0.0,1785.4798583984375,0.5885306000709534,1.0,0.0,3.0,1.0,0.0
12324480,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7944979071617126,0.3710785508155823,0.3378947377204895,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.9990000128746032,0.8397358059883118,0.7110127806663513,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8463699817657471,0.4532890617847442,0.3197675347328186,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8236005902290344,0.4148785769939422,0.3968443572521209,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.6795924305915833,0.2297268956899643,1.0559046268463137,286.3860778808594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1219177246094,286.3855895996094,1.0,0.6530213356018066,1.0,1.0,0.0,1.0,-3.3882510662078857,3.388241767883301,9.232408046955244e-06,2.617885112762451,0.8480938673019409,0.8480938673019409,0.0,211.2789459228516,214.0,24185.853515625,-0.0,3446.87548828125,1.0,283.1499938964844,285.6082763671875,290.9561767578125,292.548828125,293.1499938964844,293.1499938964844,283.1499938964844,17280.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216331958770752,1.0,0.0,0.0,2.353257656097412,2.3532681465148926,3.695152486216102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.4921875,0.0,422.0581359863281,1895.4371337890625,0.0,1785.4798583984375,0.5885306000709534,1.0,0.0,3.0,1.0,0.0
12324540,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.373779296875,0.7926302552223206,0.3701399266719818,0.3371014893054962,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.9990000128746032,0.8386626839637756,0.7142235636711121,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.8448834419250488,0.4527727365493774,0.3194455206394195,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3737487792969,0.8222395181655884,0.4144877791404724,0.3965264856815338,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.6781856417655945,0.2293514609336853,1.054497241973877,286.37371826171875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1217346191406,286.373291015625,1.0,0.6537750363349915,1.0,1.0,0.0,1.0,-3.3886940479278564,3.3886847496032715,9.234893695975188e-06,2.6182546615600586,0.8555861115455627,0.8555861115455627,0.0,212.5244903564453,217.0,24299.576171875,-0.0,3455.119384765625,1.0,283.1499938964844,285.5915832519531,291.0075378417969,292.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17280.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219306826591492,1.0,0.0,0.0,2.380299091339112,2.380309820175171,3.780562849442504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.67919921875,0.0,434.82659912109375,1895.4371337890625,0.0,1787.9361572265625,0.5945229530334473,1.0,0.0,3.0,1.0,0.0
12324600,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.373779296875,0.7926302552223206,0.3701399266719818,0.3371014893054962,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736572265625,0.9990000128746032,0.8386626839637756,0.7142235636711121,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.8448834419250488,0.4527727365493774,0.3194455206394195,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3737487792969,0.8222395181655884,0.4144877791404724,0.3965264856815338,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.6781856417655945,0.2293514609336853,1.054497241973877,286.37371826171875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1217346191406,286.373291015625,1.0,0.6537750363349915,1.0,1.0,0.0,1.0,-3.3886940479278564,3.3886847496032715,9.234893695975188e-06,2.6182546615600586,0.8555861115455627,0.8555861115455627,0.0,212.5244903564453,217.0,24299.576171875,-0.0,3455.119384765625,1.0,283.1499938964844,285.5915832519531,291.0075378417969,292.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,17280.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219306826591492,1.0,0.0,0.0,2.380299091339112,2.380309820175171,3.780562849442504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.67919921875,0.0,434.82659912109375,1895.4371337890625,0.0,1787.9361572265625,0.5945229530334473,1.0,0.0,3.0,1.0,0.0
12324660,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628234863281,0.7902414202690125,0.3692024946212768,0.336331307888031,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.9990000128746032,0.8371303081512451,0.71888667345047,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.8428801894187927,0.4522512555122375,0.3191370069980621,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.8203737735748291,0.4140905737876892,0.3962253630161285,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.6762800812721252,0.2289248704910278,1.0529860258102417,286.3627624511719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1210632324219,286.3623962402344,1.0,0.6550616025924683,1.0,1.0,0.0,1.0,-3.3908238410949707,3.3908145427703857,9.24662617762806e-06,2.619945764541626,0.8632739186286926,0.8632739186286926,0.0,214.4105834960937,205.0,24421.1171875,-0.0,3471.02734375,1.0,283.1499938964844,285.576171875,291.059326171875,292.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,17280.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225227952003479,1.0,0.0,0.0,2.4073173999786377,2.4073281288146973,3.866874465074943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.4052734375,0.0,447.8524169921875,1895.4371337890625,0.0,1792.8284912109375,0.6005198955535889,1.0,0.0,3.0,1.0,0.0
12324720,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628234863281,0.7902414202690125,0.3692024946212768,0.336331307888031,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.9990000128746032,0.8371303081512451,0.71888667345047,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.8428801894187927,0.4522512555122375,0.3191370069980621,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.8203737735748291,0.4140905737876892,0.3962253630161285,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.6762800812721252,0.2289248704910278,1.0529860258102417,286.3627624511719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1210632324219,286.3623962402344,1.0,0.6550616025924683,1.0,1.0,0.0,1.0,-3.3908238410949707,3.3908145427703857,9.24662617762806e-06,2.619945764541626,0.8632739186286926,0.8632739186286926,0.0,214.4105834960937,205.0,24421.1171875,-0.0,3471.02734375,1.0,283.1499938964844,285.576171875,291.059326171875,292.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,17280.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225227952003479,1.0,0.0,0.0,2.4073173999786377,2.4073281288146973,3.866874465074943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.4052734375,0.0,447.8524169921875,1895.4371337890625,0.0,1792.8284912109375,0.6005198955535889,1.0,0.0,3.0,1.0,0.0
12324780,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.791681706905365,0.3682174384593963,0.33538419008255,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.9990000128746032,0.8359051942825317,0.7130684852600098,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8446780443191528,0.4516716599464416,0.3186852931976318,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8221392035484314,0.4136366248130798,0.3957304060459137,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.6776388883590698,0.2284232825040817,1.0503995418548584,286.34576416015625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1197204589844,286.3450927734375,1.0,0.6516327857971191,1.0,1.0,0.0,1.0,-3.3784635066986084,3.3784544467926025,9.180213965009898e-06,2.6107287406921387,0.8710355162620544,0.8710355162620544,0.0,211.6456298828125,208.0,24476.52734375,-0.0,3426.14013671875,1.0,283.1499938964844,285.5553894042969,291.1098022460937,292.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,17283.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723212718963623,1.0,0.0,0.0,2.4342103004455566,2.434221029281616,3.953752809593425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7880859375,0.0,461.10748291015625,1895.4371337890625,0.0,1798.5357666015625,0.6065025329589844,1.0,0.0,3.0,1.0,0.0
12324840,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.791681706905365,0.3682174384593963,0.33538419008255,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.9990000128746032,0.8359051942825317,0.7130684852600098,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8446780443191528,0.4516716599464416,0.3186852931976318,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8221392035484314,0.4136366248130798,0.3957304060459137,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.6776388883590698,0.2284232825040817,1.0503995418548584,286.34576416015625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1197204589844,286.3450927734375,1.0,0.6516327857971191,1.0,1.0,0.0,1.0,-3.3784635066986084,3.3784544467926025,9.180213965009898e-06,2.6107287406921387,0.8710355162620544,0.8710355162620544,0.0,211.6456298828125,208.0,24476.52734375,-0.0,3426.14013671875,1.0,283.1499938964844,285.5553894042969,291.1098022460937,292.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,17283.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723212718963623,1.0,0.0,0.0,2.4342103004455566,2.434221029281616,3.953752809593425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.7880859375,0.0,461.10748291015625,1895.4371337890625,0.0,1798.5357666015625,0.6065025329589844,1.0,0.0,3.0,1.0,0.0
12324900,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7919101715087891,0.3677449226379394,0.3349253833293915,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9990000128746032,0.8356766104698181,0.7114945650100708,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8450877070426941,0.4513950645923614,0.3184666335582733,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8225523829460144,0.4134219586849212,0.3954934775829315,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.6779028177261353,0.2282097935676574,1.0492329597473145,286.34375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1195068359375,286.34375,1.0,0.6508814096450806,1.0,1.0,0.0,1.0,-3.374053239822388,3.374044179916382,9.155844963970594e-06,2.60716199874878,0.8750535845756531,0.8750535845756531,0.0,210.8388061523437,208.0,24544.53125,-0.0,3411.253662109375,1.0,283.1499938964844,285.5474853515625,291.13397216796875,292.75,293.1499938964844,293.1499938964844,283.1499938964844,17283.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234033346176147,1.0,0.0,0.0,2.4476003646850586,2.4476113319396973,3.997370185970794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.859375,0.0,467.8040161132813,1895.4371337890625,0.0,1800.114013671875,0.6094853281974792,1.0,0.0,3.0,1.0,0.0
12324960,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.7917184829711914,0.3673084676265716,0.3345158398151397,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.9990000128746032,0.83542400598526,0.7111259698867798,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.8450720906257629,0.4511508643627167,0.318283200263977,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.82256019115448,0.4132348001003265,0.3953005969524383,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.6778232455253601,0.2280337959527969,1.04834246635437,286.34442138671875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1196594238281,286.344482421875,1.0,0.6504801511764526,1.0,1.0,0.0,1.0,-3.371590614318848,3.371581554412842,9.14243810257176e-06,2.605241537094116,0.8791912198066711,0.8791912198066711,0.0,210.587158203125,211.0,24622.9140625,-0.0,3404.096435546875,1.0,283.1499938964844,285.5418395996094,291.15887451171875,292.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,17281.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236305475234985,1.0,0.0,0.0,2.4610633850097656,2.4610743522644043,4.041466183934972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.333984375,0.0,474.5920715332031,1895.4371337890625,0.0,1801.995849609375,0.6124820113182068,1.0,0.0,3.0,1.0,0.0
12325020,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7906578779220581,0.3664961755275726,0.3337916135787964,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.9990000128746032,0.8346955180168152,0.712363600730896,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8443525433540344,0.4507173001766205,0.3179847598075866,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8219184279441833,0.4129091501235962,0.3949992060661316,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.6771050095558167,0.2277367115020752,1.0470298528671265,286.3475036621094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1205139160156,286.34765625,1.0,0.6505403518676758,1.0,1.0,0.0,1.0,-3.369903564453125,3.369894504547119,9.133274033956695e-06,2.603931427001953,0.8877619504928589,0.8877619504928589,0.0,210.98243713378903,199.0,24795.509765625,-0.0,3402.46630859375,1.0,283.1499938964844,285.5322265625,291.2105407714844,292.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17274.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245104312896729,1.0,0.0,0.0,2.488158226013184,2.4881694316864014,4.130944262215053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.6552734375,0.0,488.4552612304688,1895.4371337890625,0.0,1809.2906494140625,0.6185173392295837,1.0,0.0,3.0,1.0,0.0
12325080,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.7906578779220581,0.3664961755275726,0.3337916135787964,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.9990000128746032,0.8346955180168152,0.712363600730896,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8443525433540344,0.4507173001766205,0.3179847598075866,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475036621094,0.8219184279441833,0.4129091501235962,0.3949992060661316,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.6771050095558167,0.2277367115020752,1.0470298528671265,286.3475036621094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1205139160156,286.34765625,1.0,0.6505403518676758,1.0,1.0,0.0,1.0,-3.369903564453125,3.369894504547119,9.133274033956695e-06,2.603931427001953,0.8877619504928589,0.8877619504928589,0.0,210.98243713378903,199.0,24795.509765625,-0.0,3402.46630859375,1.0,283.1499938964844,285.5322265625,291.2105407714844,292.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17274.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245104312896729,1.0,0.0,0.0,2.488158226013184,2.4881694316864014,4.130944262215053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.6552734375,0.0,488.4552612304688,1895.4371337890625,0.0,1809.2906494140625,0.6185173392295837,1.0,0.0,3.0,1.0,0.0
12325140,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7931581735610962,0.3656839430332184,0.3329554200172424,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.9990000128746032,0.8343113660812378,0.7040723562240601,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.8471790552139282,0.4502743780612945,0.317593902349472,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.8246420621871948,0.4125734865665436,0.3945697247982025,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.6794825196266174,0.2274406552314758,1.0451213121414185,286.3455810546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12127685546875,286.34527587890625,1.0,0.6463596820831299,1.0,1.0,0.0,1.0,-3.355668306350708,3.355659246444702,9.057052011485212e-06,2.593229293823242,0.896613359451294,0.896613359451294,0.0,207.2223358154297,202.0,24909.8203125,-0.0,3348.05078125,1.0,283.1499938964844,285.5180969238281,291.261474609375,292.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17270.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258701920509338,1.0,0.0,0.0,2.515409708023072,2.515421152114868,4.221927838443662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3330078125,0.0,502.6956481933594,1895.4371337890625,0.0,1820.5875244140625,0.6245982646942139,1.0,0.0,3.0,1.0,0.0
12325200,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7931581735610962,0.3656839430332184,0.3329554200172424,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.9990000128746032,0.8343113660812378,0.7040723562240601,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.8471790552139282,0.4502743780612945,0.317593902349472,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.8246420621871948,0.4125734865665436,0.3945697247982025,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.6794825196266174,0.2274406552314758,1.0451213121414185,286.3455810546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12127685546875,286.34527587890625,1.0,0.6463596820831299,1.0,1.0,0.0,1.0,-3.355668306350708,3.355659246444702,9.057052011485212e-06,2.593229293823242,0.896613359451294,0.896613359451294,0.0,207.2223358154297,202.0,24909.8203125,-0.0,3348.05078125,1.0,283.1499938964844,285.5180969238281,291.261474609375,292.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17270.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258701920509338,1.0,0.0,0.0,2.515409708023072,2.515421152114868,4.221927838443662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3330078125,0.0,502.6956481933594,1895.4371337890625,0.0,1820.5875244140625,0.6245982646942139,1.0,0.0,3.0,1.0,0.0
12325260,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7939643263816833,0.364908367395401,0.3322005867958069,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.9990000128746032,0.8345769047737122,0.7004002928733826,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.8483110666275024,0.4498549401760101,0.317256897687912,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.8257546424865723,0.4122671484947204,0.3942179977893829,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.680465042591095,0.2272605746984481,1.0439085960388184,286.3442077636719,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1230773925781,286.34423828125,1.0,0.6447648406028748,1.0,1.0,0.0,1.0,-3.348038673400879,3.348029613494873,9.01540079212282e-06,2.5871362686157227,0.905761182308197,0.905761182308197,0.0,205.4916839599609,205.0,25048.33203125,-0.0,3320.71533203125,1.0,283.1499938964844,285.505126953125,291.3091735839844,292.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17268.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271077632904053,1.0,0.0,0.0,2.542663097381592,2.542674779891968,4.313909585107467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.634765625,0.0,517.2422485351562,1895.4371337890625,0.0,1830.8939208984373,0.633692741394043,1.0,0.0,3.0,1.0,0.0
12325320,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7939643263816833,0.364908367395401,0.3322005867958069,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.9990000128746032,0.8345769047737122,0.7004002928733826,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.8483110666275024,0.4498549401760101,0.317256897687912,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.8257546424865723,0.4122671484947204,0.3942179977893829,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.680465042591095,0.2272605746984481,1.0439085960388184,286.3442077636719,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1230773925781,286.34423828125,1.0,0.6447648406028748,1.0,1.0,0.0,1.0,-3.348038673400879,3.348029613494873,9.01540079212282e-06,2.5871362686157227,0.905761182308197,0.905761182308197,0.0,205.4916839599609,205.0,25048.33203125,-0.0,3320.71533203125,1.0,283.1499938964844,285.505126953125,291.3091735839844,292.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17268.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271077632904053,1.0,0.0,0.0,2.542663097381592,2.542674779891968,4.313909585107467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.634765625,0.0,517.2422485351562,1895.4371337890625,0.0,1830.8939208984373,0.633692741394043,1.0,0.0,3.0,1.0,0.0
12325380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.7932734489440918,0.3640833795070648,0.3314872086048126,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9990000128746032,0.8343359231948853,0.7006708979606628,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.8479395508766174,0.4493789672851562,0.316946268081665,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.8254573345184326,0.4119202494621277,0.3939135372638702,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.6802126169204712,0.2270939201116562,1.0432218313217163,286.3307189941406,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1247863769531,286.3304748535156,1.0,0.6445755362510681,1.0,1.0,0.0,1.0,-3.3459360599517822,3.3459272384643555,9.00403392734006e-06,2.585493326187134,0.9149718284606934,0.9149718284606934,0.0,205.49850463867188,208.0,25300.3671875,-0.0,3315.964599609375,1.0,283.1499938964844,285.4752502441406,291.3595886230469,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17715.44140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289741039276123,1.0,0.0,0.0,2.6023473739624023,2.6023592948913574,4.51880765695023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.52587890625,0.0,552.5381469726562,1895.4371337890625,0.0,1846.479248046875,0.6481403112411499,1.0,0.0,3.0,1.0,0.0
12325440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.7932734489440918,0.3640833795070648,0.3314872086048126,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9990000128746032,0.8343359231948853,0.7006708979606628,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.8479395508766174,0.4493789672851562,0.316946268081665,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.8254573345184326,0.4119202494621277,0.3939135372638702,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.6802126169204712,0.2270939201116562,1.0432218313217163,286.3307189941406,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1247863769531,286.3304748535156,1.0,0.6445755362510681,1.0,1.0,0.0,1.0,-3.3459360599517822,3.3459272384643555,9.00403392734006e-06,2.585493326187134,0.9149718284606934,0.9149718284606934,0.0,205.49850463867188,208.0,25300.3671875,-0.0,3315.964599609375,1.0,283.1499938964844,285.4752502441406,291.3595886230469,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17715.44140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289741039276123,1.0,0.0,0.0,2.6023473739624023,2.6023592948913574,4.51880765695023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.52587890625,0.0,552.5381469726562,1895.4371337890625,0.0,1846.479248046875,0.6481403112411499,1.0,0.0,3.0,1.0,0.0
12325500,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7925204634666443,0.3636330962181091,0.3311164677143097,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3181457519531,0.9990000128746032,0.833964467048645,0.7018260955810547,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.8473479151725769,0.4490998387336731,0.3167778253555298,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.8249281644821167,0.4117131531238556,0.3937499225139618,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.6797298192977905,0.2269799262285232,1.0428552627563477,286.3182373046875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1252746582031,286.3175964355469,1.0,0.644847571849823,1.0,1.0,0.0,1.0,-3.3460381031036377,3.346029043197632,9.004588719108142e-06,2.5855746269226074,0.919545352458954,0.919545352458954,0.0,205.9365234375,208.0,25467.607421875,-0.0,3318.69970703125,1.0,283.1499938964844,285.45269775390625,291.38555908203125,293.0578308105469,293.1499938964844,293.1499938964844,283.1499938964844,18138.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73032546043396,1.0,0.0,0.0,2.646430253982544,2.6464428901672363,4.6731989300496934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7255859375,0.0,580.1064453125,1895.4371337890625,0.0,1857.7962646484373,0.656053900718689,1.0,0.0,3.0,1.0,0.0
12325560,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.7915418744087219,0.3631596863269806,0.3307255804538727,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.9990000128746032,0.8334274291992188,0.7035256028175354,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8465338349342346,0.4487944841384887,0.3165920674800873,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.8241894245147705,0.4114835262298584,0.3935681283473968,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.6790403127670288,0.2268370389938354,1.0423965454101562,286.3108825683594,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1254272460937,286.3104553222656,1.0,0.6452950835227966,1.0,1.0,0.0,1.0,-3.3466172218322754,3.346608161926269,9.007724656839857e-06,2.586029052734375,0.9242035746574402,0.9242035746574402,0.0,206.60153198242188,211.0,25598.337890625,-0.0,3323.8203125,1.0,283.1499938964844,285.4372863769531,291.4106140136719,293.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,18381.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318800091743469,1.0,0.0,0.0,2.677283763885498,2.6772964000701904,4.782799010172312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.81396484375,0.0,599.6362915039062,1895.4371337890625,0.0,1870.8480224609373,0.6662723422050476,1.0,0.0,3.0,1.0,0.0
