time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7890921235084534,0.3621447086334228,0.3299039304256439,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9990000128746032,0.8318811058998108,0.7081466913223267,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8444206714630127,0.4481054246425628,0.3161826431751251,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8222459554672241,0.4109567105770111,0.3931626379489898,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.6771818399429321,0.226456418633461,1.041165471076965,286.2875366210937,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.124755859375,286.2869873046875,1.0,0.646567702293396,1.0,1.0,0.0,1.0,-3.348724842071533,3.348715782165528,9.019132448884191e-06,2.5876803398132324,0.9334285259246826,0.9334285259246826,0.0,208.44140625,214.0,25919.5859375,-0.0,3339.150146484375,1.0,283.1499938964844,285.3952331542969,291.4595947265625,293.1604919433594,293.1499938964844,293.1499938964844,283.1499938964844,19199.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356486320495605,1.0,0.0,0.0,2.7620015144348145,2.7620151042938232,5.09027415773744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.76220703125,0.0,656.3157348632812,1895.4371337890625,0.0,1902.6329345703125,0.6867613792419434,1.0,0.0,3.0,1.0,0.0
12325680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7890921235084534,0.3621447086334228,0.3299039304256439,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9990000128746032,0.8318811058998108,0.7081466913223267,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8444206714630127,0.4481054246425628,0.3161826431751251,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.8222459554672241,0.4109567105770111,0.3931626379489898,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.6771818399429321,0.226456418633461,1.041165471076965,286.2875366210937,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.124755859375,286.2869873046875,1.0,0.646567702293396,1.0,1.0,0.0,1.0,-3.348724842071533,3.348715782165528,9.019132448884191e-06,2.5876803398132324,0.9334285259246826,0.9334285259246826,0.0,208.44140625,214.0,25919.5859375,-0.0,3339.150146484375,1.0,283.1499938964844,285.3952331542969,291.4595947265625,293.1604919433594,293.1499938964844,293.1499938964844,283.1499938964844,19199.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356486320495605,1.0,0.0,0.0,2.7620015144348145,2.7620151042938232,5.09027415773744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.76220703125,0.0,656.3157348632812,1895.4371337890625,0.0,1902.6329345703125,0.6867613792419434,1.0,0.0,3.0,1.0,0.0
12325740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7861889004707336,0.3610702157020569,0.329035609960556,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.9990000128746032,0.8297899961471558,0.7139189839363098,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.8418641686439514,0.4473412334918976,0.315726488828659,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8198612332344055,0.4103630483150482,0.3927035629749298,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.6748504042625427,0.2259581536054611,1.039470076560974,286.2665100097656,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1230163574219,286.2661437988281,1.0,0.6481630802154541,1.0,1.0,0.0,1.0,-3.351482391357422,3.351473331451416,9.034059985424392e-06,2.589837074279785,0.9427092671394348,0.9427092671394348,0.0,210.7612152099609,202.0,26306.251953125,-0.0,3358.734130859375,1.0,283.1499938964844,285.3556823730469,291.5060119628906,293.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20118.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399898171424866,1.0,0.0,0.0,2.852745532989502,2.852759838104248,5.430244982562726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.13623046875,0.0,721.0281372070312,1895.4371337890625,0.0,1939.4937744140625,0.7086952924728394,1.0,0.0,3.0,1.0,0.0
12325800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7861889004707336,0.3610702157020569,0.329035609960556,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.9990000128746032,0.8297899961471558,0.7139189839363098,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.8418641686439514,0.4473412334918976,0.315726488828659,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8198612332344055,0.4103630483150482,0.3927035629749298,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.6748504042625427,0.2259581536054611,1.039470076560974,286.2665100097656,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1230163574219,286.2661437988281,1.0,0.6481630802154541,1.0,1.0,0.0,1.0,-3.351482391357422,3.351473331451416,9.034059985424392e-06,2.589837074279785,0.9427092671394348,0.9427092671394348,0.0,210.7612152099609,202.0,26306.251953125,-0.0,3358.734130859375,1.0,283.1499938964844,285.3556823730469,291.5060119628906,293.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20118.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399898171424866,1.0,0.0,0.0,2.852745532989502,2.852759838104248,5.430244982562726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.13623046875,0.0,721.0281372070312,1895.4371337890625,0.0,1939.4937744140625,0.7086952924728394,1.0,0.0,3.0,1.0,0.0
12325860,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.7872136831283569,0.3599409759044647,0.3279725015163421,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.9990000128746032,0.8280007839202881,0.7089118361473083,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.8432176113128662,0.4465018808841705,0.3151063621044159,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.821225106716156,0.409697026014328,0.3920247852802276,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.6758536100387573,0.2253586053848266,1.0365254878997805,286.2413024902344,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1204833984375,286.2404479980469,1.0,0.6448825001716614,1.0,1.0,0.0,1.0,-3.339104652404785,3.3390958309173584,8.968230758910067e-06,2.580571174621582,0.9519798159599304,0.9519798159599304,0.0,208.3226013183593,190.0,26643.294921875,-0.0,3316.499267578125,1.0,283.1499938964844,285.313232421875,291.55047607421875,293.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,21107.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744917094707489,1.0,0.0,0.0,2.946970701217652,2.946985960006714,5.794887556476169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.32421875,0.0,792.6771240234375,1895.4371337890625,0.0,1981.6407470703125,0.7314584255218506,1.0,0.0,3.0,1.0,0.0
12325920,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.7872136831283569,0.3599409759044647,0.3279725015163421,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.9990000128746032,0.8280007839202881,0.7089118361473083,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.8432176113128662,0.4465018808841705,0.3151063621044159,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.821225106716156,0.409697026014328,0.3920247852802276,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.6758536100387573,0.2253586053848266,1.0365254878997805,286.2413024902344,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1204833984375,286.2404479980469,1.0,0.6448825001716614,1.0,1.0,0.0,1.0,-3.339104652404785,3.3390958309173584,8.968230758910067e-06,2.580571174621582,0.9519798159599304,0.9519798159599304,0.0,208.3226013183593,190.0,26643.294921875,-0.0,3316.499267578125,1.0,283.1499938964844,285.313232421875,291.55047607421875,293.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,21107.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744917094707489,1.0,0.0,0.0,2.946970701217652,2.946985960006714,5.794887556476169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.32421875,0.0,792.6771240234375,1895.4371337890625,0.0,1981.6407470703125,0.7314584255218506,1.0,0.0,3.0,1.0,0.0
12325980,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.7911582589149475,0.3587713837623596,0.3267581462860107,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.9990000128746032,0.8276093602180481,0.6960687041282654,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.847496509552002,0.4455954730510711,0.3143512606620788,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8253555297851562,0.4089736342430115,0.3911709189414978,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.6794431805610657,0.2248108834028244,1.0330721139907837,286.20965576171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1187438964844,286.2085876464844,1.0,0.6386876702308655,1.0,1.0,0.0,1.0,-3.316120147705078,3.316111326217652,8.845365300658159e-06,2.562875270843506,0.9611087441444396,0.9611087441444396,0.0,202.483627319336,193.0,26910.79296875,-0.0,3231.436767578125,1.0,283.1499938964844,285.26641845703125,291.5890197753906,293.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,22148.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495458722114563,1.0,0.0,0.0,3.0427451133728027,3.0427613258361816,6.17766716004553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.0029296875,0.0,870.2982788085938,1895.4371337890625,0.0,2021.523681640625,0.7545916438102722,1.0,0.0,3.0,1.0,0.0
12326040,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.7911582589149475,0.3587713837623596,0.3267581462860107,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.9990000128746032,0.8276093602180481,0.6960687041282654,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.847496509552002,0.4455954730510711,0.3143512606620788,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8253555297851562,0.4089736342430115,0.3911709189414978,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.6794431805610657,0.2248108834028244,1.0330721139907837,286.20965576171875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1187438964844,286.2085876464844,1.0,0.6386876702308655,1.0,1.0,0.0,1.0,-3.316120147705078,3.316111326217652,8.845365300658159e-06,2.562875270843506,0.9611087441444396,0.9611087441444396,0.0,202.483627319336,193.0,26910.79296875,-0.0,3231.436767578125,1.0,283.1499938964844,285.26641845703125,291.5890197753906,293.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,22148.78125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495458722114563,1.0,0.0,0.0,3.0427451133728027,3.0427613258361816,6.17766716004553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.0029296875,0.0,870.2982788085938,1895.4371337890625,0.0,2021.523681640625,0.7545916438102722,1.0,0.0,3.0,1.0,0.0
12326100,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.7922712564468384,0.35819211602211,0.3261827826499939,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.9990000128746032,0.8277941942214966,0.6920026540756226,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8487783670425415,0.4451380372047424,0.3139911890029907,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8265964388847351,0.4086117148399353,0.3907708823680877,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924133300781,0.6805490851402283,0.2246040254831314,1.0317507982254028,286.19189453125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.11865234375,286.1908874511719,1.0,0.6369085311889648,1.0,1.0,0.0,1.0,-3.308019161224365,3.3080103397369385,8.801656804280356e-06,2.556402921676636,0.9656108617782592,0.9656108617782592,0.0,200.6054077148437,193.0,27074.078125,-0.0,3202.743896484375,1.0,283.1499938964844,285.2407531738281,291.6068725585937,293.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,22801.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515856623649597,1.0,0.0,0.0,3.098865270614624,3.098881959915161,6.407648811546096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.5615234375,0.0,918.2583618164062,1895.4371337890625,0.0,2039.1849365234373,0.7653815150260925,1.0,0.0,3.0,1.0,0.0
12326160,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.7927431464195251,0.3576188683509826,0.3256347179412842,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.9990000128746032,0.827888011932373,0.6896425485610962,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.8494128584861755,0.444681853055954,0.3136486709117889,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8272282481193542,0.4082519710063934,0.390397310256958,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.6811379194259644,0.2244292199611663,1.030737042427063,286.1810607910156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1188659667969,286.18035888671875,1.0,0.6356601715087891,1.0,1.0,0.0,1.0,-3.3024373054504395,3.3024284839630127,8.771804459684063e-06,2.552021741867065,0.970194697380066,0.970194697380066,0.0,199.4842529296875,196.0,27206.39453125,-0.0,3184.0166015625,1.0,283.1499938964844,285.2236022949219,291.6241455078125,293.4071350097656,293.1499938964844,293.1499938964844,283.1499938964844,23222.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534672021865845,1.0,0.0,0.0,3.138819694519043,3.1388368606567383,6.573944801857579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.81494140625,0.0,953.1328735351562,1895.4371337890625,0.0,2055.521728515625,0.7777926921844482,1.0,0.0,3.0,1.0,0.0
12326220,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.7924754023551941,0.356473445892334,0.324590802192688,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572265625,0.9990000128746032,0.8276408314704895,0.688108503818512,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.8494515419006348,0.4437586367130279,0.3129952847957611,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.8273379802703857,0.4075249135494232,0.3896953463554382,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.6813057065010071,0.2241037189960479,1.0291568040847778,286.1573181152344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1195373535156,286.15673828125,1.0,0.6344470381736755,1.0,1.0,0.0,1.0,-3.2958006858825684,3.2957921028137207,8.736331437830813e-06,2.546794414520264,0.9793330430984496,0.9793330430984496,0.0,198.62242126464844,199.0,27526.26953125,-0.0,3164.4765625,1.0,283.1499938964844,285.1856384277344,291.65966796875,293.4614562988281,293.1499938964844,293.1499938964844,283.1499938964844,24315.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572537660598755,1.0,0.0,0.0,3.234555959701538,3.23457407951355,6.981080673540419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.4033203125,0.0,1040.744140625,1895.4371337890625,0.0,2088.529052734375,0.8009042143821716,1.0,0.0,3.0,1.0,0.0
12326280,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15740966796875,0.7924754023551941,0.356473445892334,0.324590802192688,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572265625,0.9990000128746032,0.8276408314704895,0.688108503818512,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.8494515419006348,0.4437586367130279,0.3129952847957611,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.8273379802703857,0.4075249135494232,0.3896953463554382,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.6813057065010071,0.2241037189960479,1.0291568040847778,286.1573181152344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1195373535156,286.15673828125,1.0,0.6344470381736755,1.0,1.0,0.0,1.0,-3.2958006858825684,3.2957921028137207,8.736331437830813e-06,2.546794414520264,0.9793330430984496,0.9793330430984496,0.0,198.62242126464844,199.0,27526.26953125,-0.0,3164.4765625,1.0,283.1499938964844,285.1856384277344,291.65966796875,293.4614562988281,293.1499938964844,293.1499938964844,283.1499938964844,24315.048828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572537660598755,1.0,0.0,0.0,3.234555959701538,3.23457407951355,6.981080673540419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.4033203125,0.0,1040.744140625,1895.4371337890625,0.0,2088.529052734375,0.8009042143821716,1.0,0.0,3.0,1.0,0.0
12326340,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.7910016775131226,0.3553284704685211,0.3235912919044494,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.9990000128746032,0.8267540335655212,0.689720094203949,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8482632637023926,0.4428181648254394,0.312364250421524,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8262966871261597,0.4067848026752472,0.3890274167060852,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.6804012656211853,0.2237440943717956,1.0277191400527954,286.13629150390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11981201171875,286.1357727050781,1.0,0.6344426274299622,1.0,1.0,0.0,1.0,-3.2932419776916504,3.2932333946228027,8.72259715833934e-06,2.544749021530152,0.9885414242744446,0.9885414242744446,0.0,199.10044860839844,202.0,27853.228515625,-0.0,3161.517578125,1.0,283.1499938964844,285.15093994140625,291.6944885253906,293.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,25419.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612500190734863,1.0,0.0,0.0,3.329469680786133,3.32948899269104,7.396793080260977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.35205078125,0.0,1132.735107421875,1895.4371337890625,0.0,2123.545654296875,0.8238104581832886,1.0,0.0,3.0,1.0,0.0
12326400,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.7910016775131226,0.3553284704685211,0.3235912919044494,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.9990000128746032,0.8267540335655212,0.689720094203949,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8482632637023926,0.4428181648254394,0.312364250421524,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8262966871261597,0.4067848026752472,0.3890274167060852,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.6804012656211853,0.2237440943717956,1.0277191400527954,286.13629150390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11981201171875,286.1357727050781,1.0,0.6344426274299622,1.0,1.0,0.0,1.0,-3.2932419776916504,3.2932333946228027,8.72259715833934e-06,2.544749021530152,0.9885414242744446,0.9885414242744446,0.0,199.10044860839844,202.0,27853.228515625,-0.0,3161.517578125,1.0,283.1499938964844,285.15093994140625,291.6944885253906,293.51617431640625,293.1499938964844,293.1499938964844,283.1499938964844,25419.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612500190734863,1.0,0.0,0.0,3.329469680786133,3.32948899269104,7.396793080260977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.35205078125,0.0,1132.735107421875,1895.4371337890625,0.0,2123.545654296875,0.8238104581832886,1.0,0.0,3.0,1.0,0.0
12326460,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7887179851531982,0.3541798591613769,0.3226175606250763,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.9990000128746032,0.8252719640731812,0.6934645771980286,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.8462547659873962,0.4418597519397735,0.3117425739765167,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8244781494140625,0.4060315191745758,0.388376772403717,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.6787241101264954,0.2233148664236068,1.02614164352417,286.11883544921875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1193542480469,286.1185302734375,1.0,0.6352147459983826,1.0,1.0,0.0,1.0,-3.293144702911377,3.2931361198425293,8.721936865185853e-06,2.544617414474488,0.9979812502861024,0.9979812502861024,0.0,200.478256225586,205.0,28198.650390625,-0.0,3169.04931640625,1.0,283.1499938964844,285.119873046875,291.7295837402344,293.57098388671875,293.1499938964844,293.1499938964844,283.1499938964844,26529.244140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649233341217041,1.0,0.0,0.0,3.42335057258606,3.423370838165283,7.819807592568395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.3681640625,0.0,1228.8651123046875,1895.4371337890625,0.0,2155.892822265625,0.8464598059654236,1.0,0.0,3.0,1.0,0.0
12326520,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7887179851531982,0.3541798591613769,0.3226175606250763,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.9990000128746032,0.8252719640731812,0.6934645771980286,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.8462547659873962,0.4418597519397735,0.3117425739765167,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8244781494140625,0.4060315191745758,0.388376772403717,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.6787241101264954,0.2233148664236068,1.02614164352417,286.11883544921875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1193542480469,286.1185302734375,1.0,0.6352147459983826,1.0,1.0,0.0,1.0,-3.293144702911377,3.2931361198425293,8.721936865185853e-06,2.544617414474488,0.9979812502861024,0.9979812502861024,0.0,200.478256225586,205.0,28198.650390625,-0.0,3169.04931640625,1.0,283.1499938964844,285.119873046875,291.7295837402344,293.57098388671875,293.1499938964844,293.1499938964844,283.1499938964844,26529.244140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649233341217041,1.0,0.0,0.0,3.42335057258606,3.423370838165283,7.819807592568395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.3681640625,0.0,1228.8651123046875,1895.4371337890625,0.0,2155.892822265625,0.8464598059654236,1.0,0.0,3.0,1.0,0.0
12326580,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.7859389781951904,0.3530505895614624,0.3216735422611236,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9990000128746032,0.8233065605163574,0.6985933780670166,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8437474966049194,0.4409085214138031,0.3111352622509002,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8221725821495056,0.4052865207195282,0.3877477347850799,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.676537036895752,0.2228225022554397,1.0243602991104126,286.1085205078125,285.3716125488281,293.8099975585937,288.7571105957031,293.8093566894531,297.11834716796875,286.10858154296875,1.0,0.6364798545837402,1.0,1.0,0.0,1.0,-3.294546842575073,3.2945380210876465,8.72921464178944e-06,2.545642375946045,1.0,1.0,0.0,202.44583129882807,208.0,28574.048828125,-0.0,3183.213134765625,1.0,283.1499938964844,285.0952453613281,291.77215576171875,293.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,27798.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679348587989807,1.0,0.0,0.0,3.511814594268799,3.511835813522339,8.229177410612465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.939453125,0.0,1325.7520751953125,1895.4371337890625,0.0,2182.521484375,0.8679412603378296,1.0,0.0,3.0,1.0,0.0
12326640,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.7859389781951904,0.3530505895614624,0.3216735422611236,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9990000128746032,0.8233065605163574,0.6985933780670166,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8437474966049194,0.4409085214138031,0.3111352622509002,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8221725821495056,0.4052865207195282,0.3877477347850799,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.676537036895752,0.2228225022554397,1.0243602991104126,286.1085205078125,285.3716125488281,293.8099975585937,288.7571105957031,293.8093566894531,297.11834716796875,286.10858154296875,1.0,0.6364798545837402,1.0,1.0,0.0,1.0,-3.294546842575073,3.2945380210876465,8.72921464178944e-06,2.545642375946045,1.0,1.0,0.0,202.44583129882807,208.0,28574.048828125,-0.0,3183.213134765625,1.0,283.1499938964844,285.0952453613281,291.77215576171875,293.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,27798.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679348587989807,1.0,0.0,0.0,3.511814594268799,3.511835813522339,8.229177410612465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.939453125,0.0,1325.7520751953125,1895.4371337890625,0.0,2182.521484375,0.8679412603378296,1.0,0.0,3.0,1.0,0.0
12326700,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7844473123550415,0.3525032997131347,0.3212214708328247,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.9990000128746032,0.822182297706604,0.701494038105011,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.842389702796936,0.4404462873935699,0.3108440935611725,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.8209113478660583,0.4049265086650848,0.3874491453170776,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.6753261089324951,0.2225611209869384,1.0234177112579346,286.1044311523437,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1177062988281,286.1044311523437,1.0,0.6372389197349548,1.0,1.0,0.0,1.0,-3.2956478595733643,3.2956392765045166,8.73496992426226e-06,2.546461582183838,1.0,1.0,0.0,203.57843017578125,208.0,28787.28125,-0.0,3192.02392578125,1.0,283.1499938964844,285.08306884765625,291.7971496582031,293.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,28574.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693417072296143,1.0,0.0,0.0,3.56052565574646,3.560547351837158,8.459048785880441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.51806640625,0.0,1381.6875,1895.4371337890625,0.0,2194.994873046875,0.8770614862442017,1.0,0.0,3.0,1.0,0.0
12326760,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.7829122543334961,0.3519725203514099,0.3207811415195465,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.9990000128746032,0.8209837079048157,0.7045567631721497,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8409876823425293,0.4399981200695038,0.310560405254364,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8196002244949341,0.4045793712139129,0.3871606290340423,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.6740618348121643,0.2222944051027298,1.0224472284317017,286.1063537597656,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1170959472656,286.1066589355469,1.0,0.6380602717399597,1.0,1.0,0.0,1.0,-3.296945810317993,3.296937227249145,8.741763849684503e-06,2.5474302768707275,1.0,1.0,0.0,204.7851104736328,196.0,28994.560546875,-0.0,3201.694091796875,1.0,283.1499938964844,285.0794372558594,291.8240966796875,293.70672607421875,293.1499938964844,293.1499938964844,283.1499938964844,29077.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770716667175293,1.0,0.0,0.0,3.591744899749756,3.5917670726776123,8.608039934188128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.66162109375,0.0,1418.351806640625,1895.4371337890625,0.0,2207.205078125,0.8875088095664978,1.0,0.0,3.0,1.0,0.0
12326820,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.7839931845664978,0.3509163856506347,0.3197652995586395,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.9990000128746032,0.8191285729408264,0.6994971632957458,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.8423233032226562,0.4390966594219208,0.3098820447921753,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.8209673762321472,0.4038789570331573,0.3864304721355438,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.6751176118850708,0.2217384278774261,1.0196131467819214,286.1039428710937,285.25311279296875,293.9055480957031,288.86993408203125,293.9046325683594,297.11572265625,286.1039428710937,1.0,0.6347634792327881,1.0,1.0,0.0,1.0,-3.284562826156616,3.284554004669189,8.676716788613703e-06,2.5380566120147705,1.0,1.0,0.0,202.35470581054688,184.0,29398.265625,-0.0,3160.627685546875,1.0,283.1499938964844,285.0666809082031,291.8851013183594,293.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,30300.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737781405448914,1.0,0.0,0.0,3.666447162628174,3.666470289230346,8.969828400040569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6376953125,0.0,1508.7034912109375,1895.4371337890625,0.0,2234.46142578125,0.9058175683021544,1.0,0.0,3.0,1.0,0.0
12326880,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.7839931845664978,0.3509163856506347,0.3197652995586395,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.9990000128746032,0.8191285729408264,0.6994971632957458,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.8423233032226562,0.4390966594219208,0.3098820447921753,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039428710937,0.8209673762321472,0.4038789570331573,0.3864304721355438,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.6751176118850708,0.2217384278774261,1.0196131467819214,286.1039428710937,285.25311279296875,293.9055480957031,288.86993408203125,293.9046325683594,297.11572265625,286.1039428710937,1.0,0.6347634792327881,1.0,1.0,0.0,1.0,-3.284562826156616,3.284554004669189,8.676716788613703e-06,2.5380566120147705,1.0,1.0,0.0,202.35470581054688,184.0,29398.265625,-0.0,3160.627685546875,1.0,283.1499938964844,285.0666809082031,291.8851013183594,293.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,30300.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737781405448914,1.0,0.0,0.0,3.666447162628174,3.666470289230346,8.969828400040569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.6376953125,0.0,1508.7034912109375,1895.4371337890625,0.0,2234.46142578125,0.9058175683021544,1.0,0.0,3.0,1.0,0.0
12326940,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.788170337677002,0.3499037325382232,0.3186697959899902,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.9990000128746032,0.8188589811325073,0.6863678693771362,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.8467594385147095,0.4382176697254181,0.3091284930706024,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.825275719165802,0.4032027125358581,0.3855993747711181,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.6789513826370239,0.2213102281093597,1.0165988206863403,286.099853515625,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1157531738281,286.0998229980469,1.0,0.6285587549209595,1.0,1.0,0.0,1.0,-3.261935234069824,3.261926651000977,8.557467481296044e-06,2.5205271244049072,1.0,1.0,0.0,196.5017242431641,187.0,29759.431640625,-0.0,3078.4794921875,1.0,283.1499938964844,285.05340576171875,291.9503173828125,293.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767121195793152,1.0,0.0,0.0,3.737344980239868,3.737369060516357,9.32008049403521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.24853515625,0.0,1597.92822265625,1895.4371337890625,0.0,2260.670654296875,0.9232089519500732,1.0,0.0,3.0,1.0,0.0
12327000,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.788170337677002,0.3499037325382232,0.3186697959899902,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.9990000128746032,0.8188589811325073,0.6863678693771362,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.8467594385147095,0.4382176697254181,0.3091284930706024,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.825275719165802,0.4032027125358581,0.3855993747711181,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.6789513826370239,0.2213102281093597,1.0165988206863403,286.099853515625,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1157531738281,286.0998229980469,1.0,0.6285587549209595,1.0,1.0,0.0,1.0,-3.261935234069824,3.261926651000977,8.557467481296044e-06,2.5205271244049072,1.0,1.0,0.0,196.5017242431641,187.0,29759.431640625,-0.0,3078.4794921875,1.0,283.1499938964844,285.05340576171875,291.9503173828125,293.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,31483.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767121195793152,1.0,0.0,0.0,3.737344980239868,3.737369060516357,9.32008049403521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.24853515625,0.0,1597.92822265625,1895.4371337890625,0.0,2260.670654296875,0.9232089519500732,1.0,0.0,3.0,1.0,0.0
12327060,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7900980710983276,0.3489895462989807,0.3177357017993927,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.9990000128746032,0.8194324970245361,0.6794989705085754,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8489269018173218,0.4374180734157562,0.3084857761859894,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8274047374725342,0.402606189250946,0.3849194943904876,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.6810043454170227,0.221120223402977,1.0150163173675537,286.1023254394531,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1181335449219,286.102783203125,1.0,0.625560998916626,1.0,1.0,0.0,1.0,-3.249037742614746,3.2490291595458984,8.488943421980366e-06,2.5101709365844727,1.0,1.0,0.0,193.41287231445312,190.0,30191.07421875,-0.0,3033.5126953125,1.0,283.1499938964844,285.0459289550781,292.020751953125,293.971923828125,293.1499938964844,293.1499938964844,283.1499938964844,32640.302734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793617248535156,1.0,0.0,0.0,3.8054065704345694,3.805431604385376,9.662632010076775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.90283203125,0.0,1686.8287353515625,1895.4371337890625,0.0,2284.4111328125,0.9399148225784302,1.0,0.0,3.0,1.0,0.0
12327120,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7900980710983276,0.3489895462989807,0.3177357017993927,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.9990000128746032,0.8194324970245361,0.6794989705085754,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8489269018173218,0.4374180734157562,0.3084857761859894,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8274047374725342,0.402606189250946,0.3849194943904876,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.6810043454170227,0.221120223402977,1.0150163173675537,286.1023254394531,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1181335449219,286.102783203125,1.0,0.625560998916626,1.0,1.0,0.0,1.0,-3.249037742614746,3.2490291595458984,8.488943421980366e-06,2.5101709365844727,1.0,1.0,0.0,193.41287231445312,190.0,30191.07421875,-0.0,3033.5126953125,1.0,283.1499938964844,285.0459289550781,292.020751953125,293.971923828125,293.1499938964844,293.1499938964844,283.1499938964844,32640.302734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793617248535156,1.0,0.0,0.0,3.8054065704345694,3.805431604385376,9.662632010076775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.90283203125,0.0,1686.8287353515625,1895.4371337890625,0.0,2284.4111328125,0.9399148225784302,1.0,0.0,3.0,1.0,0.0
12327180,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.790241539478302,0.34815713763237,0.3169480562210083,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9990000128746032,0.8196245431900024,0.6774559020996094,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8492728471755981,0.4366902410984039,0.307948350906372,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.827817976474762,0.4020779430866241,0.3843796551227569,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.6816056966781616,0.2210519164800644,1.0144798755645752,286.1123962402344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1214294433594,286.1130676269531,1.0,0.6244413256645203,1.0,1.0,0.0,1.0,-3.24368667602539,3.243678092956543,8.460462595394347e-06,2.50582218170166,1.0,1.0,0.0,192.42874145507807,193.0,30689.576171875,-0.0,3016.595947265625,1.0,283.1499938964844,285.0441589355469,292.09881591796875,294.0775451660156,293.1499938964844,293.1499938964844,283.04998779296875,33780.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823932766914368,1.0,0.0,0.0,3.8712778091430655,3.87130355834961,1.000004431261914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.62060546875,0.0,1775.950439453125,1895.4371337890625,0.0,2311.65478515625,0.9550900459289552,1.0,0.0,3.0,1.0,0.0
12327240,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.790241539478302,0.34815713763237,0.3169480562210083,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9990000128746032,0.8196245431900024,0.6774559020996094,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8492728471755981,0.4366902410984039,0.307948350906372,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.827817976474762,0.4020779430866241,0.3843796551227569,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.6816056966781616,0.2210519164800644,1.0144798755645752,286.1123962402344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1214294433594,286.1130676269531,1.0,0.6244413256645203,1.0,1.0,0.0,1.0,-3.24368667602539,3.243678092956543,8.460462595394347e-06,2.50582218170166,1.0,1.0,0.0,192.42874145507807,193.0,30689.576171875,-0.0,3016.595947265625,1.0,283.1499938964844,285.0441589355469,292.09881591796875,294.0775451660156,293.1499938964844,293.1499938964844,283.04998779296875,33780.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823932766914368,1.0,0.0,0.0,3.8712778091430655,3.87130355834961,1.000004431261914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.62060546875,0.0,1775.950439453125,1895.4371337890625,0.0,2311.65478515625,0.9550900459289552,1.0,0.0,3.0,1.0,0.0
12327300,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.7898129224777222,0.3476712703704834,0.3165697157382965,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9990000128746032,0.8194071054458618,0.6777181625366211,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.8489384055137634,0.4362565577030182,0.3076903223991394,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.8275503516197205,0.4017614126205444,0.3841283321380615,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.6814776062965393,0.2209871262311935,1.0143362283706665,286.07501220703125,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1226501464844,286.0733947753906,1.0,0.6243864893913269,1.0,1.0,0.0,1.0,-3.242759943008423,3.2427515983581543,8.455408533336595e-06,2.505019187927246,1.0,1.0,0.0,192.47901916503903,193.0,31350.666015625,-0.0,3014.893310546875,1.0,283.06475830078125,284.98858642578125,292.162841796875,294.1995544433594,293.1499938964844,293.1499938964844,283.04998779296875,34360.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875851988792419,1.0,0.0,0.0,3.904420137405396,3.9044463634490967,1.0172000202146592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.32373046875,0.0,1821.9544677734373,1895.4371337890625,0.0,2358.5029296875,0.9613062739372252,1.0,0.0,3.0,1.0,0.0
12327360,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7889618277549744,0.3471042215824127,0.3160980343818664,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.9990000128746032,0.8189274668693542,0.6788387894630432,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8481958508491516,0.4357396364212036,0.3073601126670837,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8269068598747253,0.401374876499176,0.3838009834289551,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711975097656,0.6809858679771423,0.220860868692398,1.0139528512954712,286.0714416503906,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1231384277344,286.072021484375,1.0,0.624562680721283,1.0,1.0,0.0,1.0,-3.242287397384644,3.242279052734375,8.452741894870996e-06,2.5045735836029053,1.0,1.0,0.0,192.8607482910156,196.0,31650.607421875,-0.0,3015.99609375,1.0,283.052001953125,284.97900390625,292.2035827636719,294.2481384277344,293.1499938964844,293.1499938964844,282.75,34731.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917259931564331,1.0,0.0,0.0,3.925414562225342,3.925441026687622,1.0281685263180409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.37548828125,0.0,1851.5032958984373,1895.4371337890625,0.0,2396.03173828125,0.9663010239601136,1.0,0.0,3.0,1.0,0.0
12327420,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.7859650254249573,0.3452792763710022,0.3147339522838592,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.9990000128746032,0.816537082195282,0.683456301689148,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8454856872558594,0.4340075552463531,0.3063690066337585,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8244824409484863,0.4000179171562195,0.382777988910675,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.6788461208343506,0.2201596945524215,1.011844515800476,285.919677734375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11962890625,285.9197998046875,1.0,0.6253511309623718,1.0,1.0,0.0,1.0,-3.241244077682495,3.2412357330322266,8.446990250376984e-06,2.5036439895629883,1.0,1.0,0.0,194.4913024902344,199.0,33468.97265625,-0.0,3022.78271484375,1.0,282.7560119628906,284.780029296875,292.3347473144531,294.5120544433594,293.1499938964844,293.1499938964844,282.45001220703125,35242.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132737874984741,1.0,0.0,0.0,3.954179525375366,3.9542064666748047,1.043292400026985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.7939453125,0.0,1892.5054931640625,1895.4371337890625,0.0,2593.37353515625,0.97314453125,1.0,0.0,3.0,1.0,0.0
