time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327480,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.7859650254249573,0.3452792763710022,0.3147339522838592,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.9990000128746032,0.816537082195282,0.683456301689148,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8454856872558594,0.4340075552463531,0.3063690066337585,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8244824409484863,0.4000179171562195,0.382777988910675,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.6788461208343506,0.2201596945524215,1.011844515800476,285.919677734375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11962890625,285.9197998046875,1.0,0.6253511309623718,1.0,1.0,0.0,1.0,-3.241244077682495,3.2412357330322266,8.446990250376984e-06,2.5036439895629883,1.0,1.0,0.0,194.4913024902344,199.0,33468.97265625,-0.0,3022.78271484375,1.0,282.7560119628906,284.780029296875,292.3347473144531,294.5120544433594,293.1499938964844,293.1499938964844,282.45001220703125,35242.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132737874984741,1.0,0.0,0.0,3.954179525375366,3.9542064666748047,1.043292400026985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.7939453125,0.0,1892.5054931640625,1895.4371337890625,0.0,2593.37353515625,0.97314453125,1.0,0.0,3.0,1.0,0.0
12327540,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.7823766469955444,0.3432995080947876,0.3131694495677948,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.9990000128746032,0.8133049607276917,0.6892176866531372,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.8422022461891174,0.432064950466156,0.3051895797252655,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677001953125,0.8214753270149231,0.3984385728836059,0.3815058171749115,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.6759829521179199,0.2191449552774429,1.0082755088806152,285.7676086425781,284.95001220703125,294.3242492675781,289.3181457519531,294.32281494140625,297.1127624511719,285.7666931152344,1.0,0.626183271408081,1.0,1.0,0.0,1.0,-3.239053249359131,3.239044666290283,8.435307790932711e-06,2.501845359802246,1.0,1.0,0.0,196.5062561035156,199.0,35206.40625,-0.0,3029.232177734375,1.0,282.4620056152344,284.585205078125,292.42529296875,294.7254638671875,293.1499938964844,293.1499938964844,282.45001220703125,35505.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333641290664673,1.0,0.0,0.0,3.9689297676086426,3.96895694732666,1.0510905212868238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.7392578125,0.0,1913.763427734375,1895.4371337890625,0.0,2779.7841796875,0.9766532778739928,1.0,0.0,3.0,1.0,0.0
12327600,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.781518816947937,0.3428874015808105,0.3127951622009277,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.9990000128746032,0.8125520348548889,0.6906092762947083,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.8414144515991211,0.4316522479057312,0.3049020171165466,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.8207448720932007,0.3980964422225952,0.3811900615692138,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.6752698421478271,0.2189033329486847,1.0073004961013794,285.7657165527344,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.111083984375,285.76580810546875,1.0,0.6263631582260132,1.0,1.0,0.0,1.0,-3.2383782863616943,3.238369941711426,8.431718924839515e-06,2.501294612884521,1.0,1.0,0.0,196.98915100097656,202.0,35319.86328125,-0.0,3030.4560546875,1.0,282.4559936523437,284.5825500488281,292.4264831542969,294.7239990234375,293.1499938964844,293.1499938964844,282.1499938964844,35548.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354634642601013,1.0,0.0,0.0,3.971322298049927,3.971349477767944,1.052358015840582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.70263671875,0.0,1917.226318359375,1895.4371337890625,0.0,2799.361572265625,0.9772223234176636,1.0,0.0,3.0,1.0,0.0
12327660,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.7777141332626343,0.3408507108688354,0.3111584484577179,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.9990000128746032,0.8086687326431274,0.696907639503479,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.8379063010215759,0.4295975863933563,0.3036263883113861,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.8174476027488708,0.3963858485221863,0.3797724843025207,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.6720049381256104,0.2176572382450103,1.0026136636734009,285.6116943359375,284.95001220703125,294.4028625488281,289.399658203125,294.4013977050781,297.1023864746094,285.610107421875,1.0,0.6271470785140991,1.0,1.0,0.0,1.0,-3.2351112365722656,3.235102891921997,8.414442163484637e-06,2.4986629486083984,1.0,1.0,0.0,199.17996215820312,202.0,37100.52734375,-0.0,3035.559326171875,1.0,282.1656188964844,284.3982849121094,292.5062255859375,294.9285583496094,293.1499938964844,293.1499938964844,282.1499938964844,35695.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531894087791443,1.0,0.0,0.0,3.979497194290161,3.9795243740081774,1.056695055012824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.06298828125,0.0,1929.09033203125,1895.4371337890625,0.0,2965.15185546875,0.9791667461395264,1.0,0.0,3.0,1.0,0.0
12327720,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.7763898372650146,0.3402034044265747,0.3105766177177429,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.9990000128746032,0.8073363304138184,0.6991034150123596,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.8366845846176147,0.428937166929245,0.3031684458255768,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.8162834048271179,0.3958280086517334,0.3792588412761688,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.6708424091339111,0.2172240167856216,1.0008304119110107,285.6075134277344,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.09942626953125,285.6076354980469,1.0,0.627388060092926,1.0,1.0,0.0,1.0,-3.2337393760681152,3.2337310314178467,8.407198038185015e-06,2.4975600242614746,1.0,1.0,0.0,199.9384613037109,190.0,37259.6171875,-0.0,3036.80810546875,1.0,282.1558837890625,284.3933410644531,292.5082397460937,294.9247131347656,293.1499938964844,293.1499938964844,281.8500061035156,35731.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855960488319397,1.0,0.0,0.0,3.98152232170105,3.981549739837648,1.0577708735581837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.2216796875,0.0,1932.0372314453125,1895.4371337890625,0.0,2991.1259765625,0.9796485304832458,1.0,0.0,3.0,1.0,0.0
12327780,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7750465273857117,0.3372677862644195,0.3079805374145508,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9990000128746032,0.801904559135437,0.6968091726303101,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8357665538787842,0.4259402155876159,0.3011151552200317,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8155140280723572,0.3932749927043915,0.3768950402736664,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.6695302128791809,0.215208888053894,0.9919927716255188,285.44140625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0859069824219,285.4409484863281,1.0,0.6232191920280457,1.0,1.0,0.0,1.0,-3.2119476795196533,3.2119393348693848,8.294478902826086e-06,2.4808130264282227,1.0,1.0,0.0,198.15435791015625,178.0,39065.09375,-0.0,2980.605712890625,1.0,281.8558349609375,284.1986694335937,292.5883178710937,295.1180725097656,293.1499938964844,293.1499938964844,281.54998779296875,35840.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745881915092468,1.0,0.0,0.0,3.9875872135162354,3.987614631652832,1.0609958280838327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.0703125,0.0,1940.879638671875,1895.4371337890625,0.0,3165.844970703125,0.9810910224914552,1.0,0.0,3.0,1.0,0.0
12327840,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7750465273857117,0.3372677862644195,0.3079805374145508,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9990000128746032,0.801904559135437,0.6968091726303101,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8357665538787842,0.4259402155876159,0.3011151552200317,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8155140280723572,0.3932749927043915,0.3768950402736664,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.6695302128791809,0.215208888053894,0.9919927716255188,285.44140625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0859069824219,285.4409484863281,1.0,0.6232191920280457,1.0,1.0,0.0,1.0,-3.2119476795196533,3.2119393348693848,8.294478902826086e-06,2.4808130264282227,1.0,1.0,0.0,198.15435791015625,178.0,39065.09375,-0.0,2980.605712890625,1.0,281.8558349609375,284.1986694335937,292.5883178710937,295.1180725097656,293.1499938964844,293.1499938964844,281.54998779296875,35840.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745881915092468,1.0,0.0,0.0,3.9875872135162354,3.987614631652832,1.0609958280838327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.0703125,0.0,1940.879638671875,1895.4371337890625,0.0,3165.844970703125,0.9810910224914552,1.0,0.0,3.0,1.0,0.0
12327900,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.7755494117736816,0.3357413113117218,0.3066126406192779,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.9990000128746032,0.7995889186859131,0.6923878788948059,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.8364832997322083,0.4243701696395874,0.3000255525112152,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.8162847757339478,0.3919265270233154,0.3756176233291626,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.6698626279830933,0.214156687259674,0.9870955348014832,285.3038635253906,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.0793762207031,285.2967529296875,1.0,0.6198667883872986,1.0,1.0,0.0,1.0,-3.1962573528289795,3.196249008178711,8.213462024286855e-06,2.46862268447876,1.0,1.0,0.0,195.8404235839844,178.0,40480.671875,-0.0,2934.94775390625,1.0,281.5929870605469,284.0333251953125,292.6542358398437,295.3154296875,293.1499938964844,293.1499938964844,281.54998779296875,35876.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855637907981873,1.0,0.0,0.0,3.989622116088867,3.989649534225464,1.0620789225868066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.1015625,0.0,1943.852294921875,1895.4371337890625,0.0,3268.697265625,0.9815749526023864,1.0,0.0,3.0,1.0,0.0
12327960,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.7764703631401062,0.3341493010520935,0.3050949573516845,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.797528088092804,0.6865546107292175,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8376420736312866,0.4227250516414642,0.2988151907920837,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8174932599067688,0.3905052244663238,0.3741967380046844,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.6705933809280396,0.2130773514509201,0.9818262457847596,285.2649230957031,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0728759765625,285.26416015625,1.0,0.6158437132835388,1.0,1.0,0.0,1.0,-3.1779234409332275,3.177915334701538,8.119275662465952e-06,2.4543685913085938,1.0,1.0,0.0,192.90855407714844,166.0,40744.16796875,-0.0,2880.86572265625,1.0,281.55572509765625,283.9972839355469,292.66717529296875,295.3017272949219,293.1499938964844,293.1499938964844,281.25,35905.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909671902656555,1.0,0.0,0.0,3.991190433502197,3.991217851638794,1.0629140660967096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.908203125,0.0,1946.1456298828125,1895.4371337890625,0.0,3319.251220703125,0.9819479584693908,1.0,0.0,3.0,1.0,0.0
12328020,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.779869019985199,0.3308926522731781,0.3020064532756805,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.7942760586738586,0.6709336638450623,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8415183424949646,0.4193333089351654,0.2963310480117798,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8213804364204407,0.3875549733638763,0.37124764919281,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6734803915023804,0.2109643220901489,0.971274435520172,285.08062744140625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0616760253906,285.0795593261719,1.0,0.606278121471405,1.0,1.0,0.0,1.0,-3.1362144947052,3.13620662689209,7.90693775343243e-06,2.421905279159546,1.0,1.0,0.0,185.47662353515625,169.0,42317.65625,-0.0,2755.8193359375,1.0,281.2557983398437,283.79052734375,292.7461853027344,295.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,35943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052362442016602,1.0,0.0,0.0,3.993330478668213,3.9933578968048096,1.0640542313922197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.896484375,0.0,1949.27783203125,1895.4371337890625,0.0,3452.3427734375,0.982456922531128,1.0,0.0,3.0,1.0,0.0
12328080,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.779869019985199,0.3308926522731781,0.3020064532756805,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.7942760586738586,0.6709336638450623,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8415183424949646,0.4193333089351654,0.2963310480117798,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8213804364204407,0.3875549733638763,0.37124764919281,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6734803915023804,0.2109643220901489,0.971274435520172,285.08062744140625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0616760253906,285.0795593261719,1.0,0.606278121471405,1.0,1.0,0.0,1.0,-3.1362144947052,3.13620662689209,7.90693775343243e-06,2.421905279159546,1.0,1.0,0.0,185.47662353515625,169.0,42317.65625,-0.0,2755.8193359375,1.0,281.2557983398437,283.79052734375,292.7461853027344,295.4790344238281,293.1499938964844,293.1499938964844,280.95001220703125,35943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052362442016602,1.0,0.0,0.0,3.993330478668213,3.9933578968048096,1.0640542313922197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.896484375,0.0,1949.27783203125,1895.4371337890625,0.0,3452.3427734375,0.982456922531128,1.0,0.0,3.0,1.0,0.0
12328140,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7802307605743408,0.3275671005249023,0.2989469766616821,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7912632822990417,0.6632336378097534,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8423502445220947,0.4158438146114349,0.2938467562198639,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8222876191139221,0.3844912052154541,0.3682866394519806,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6738451719284058,0.2089328467845916,0.9616028666496276,284.8987121582031,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0526733398437,284.89813232421875,1.0,0.6003793478012085,1.0,1.0,0.0,1.0,-3.1050822734832764,3.105074644088745,7.749407814117149e-06,2.397313117980957,0.9987879395484924,0.9987879395484924,0.0,181.41102600097656,172.0,43926.8125,-0.0,2672.27978515625,1.0,280.955810546875,283.5860595703125,292.8269958496094,295.6566772460937,293.1499938964844,293.1499938964844,280.6499938964844,36000.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179410934448242,1.0,0.0,0.0,3.993685722351074,3.993713140487671,1.0642435199770262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.994140625,0.0,1950.213134765625,1895.4371337890625,0.0,3570.1455078125,0.9825676679611206,1.0,0.0,3.0,1.0,0.0
12328200,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7802307605743408,0.3275671005249023,0.2989469766616821,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.7912632822990417,0.6632336378097534,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8423502445220947,0.4158438146114349,0.2938467562198639,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8222876191139221,0.3844912052154541,0.3682866394519806,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6738451719284058,0.2089328467845916,0.9616028666496276,284.8987121582031,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0526733398437,284.89813232421875,1.0,0.6003793478012085,1.0,1.0,0.0,1.0,-3.1050822734832764,3.105074644088745,7.749407814117149e-06,2.397313117980957,0.9987879395484924,0.9987879395484924,0.0,181.41102600097656,172.0,43926.8125,-0.0,2672.27978515625,1.0,280.955810546875,283.5860595703125,292.8269958496094,295.6566772460937,293.1499938964844,293.1499938964844,280.6499938964844,36000.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179410934448242,1.0,0.0,0.0,3.993685722351074,3.993713140487671,1.0642435199770262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.994140625,0.0,1950.213134765625,1895.4371337890625,0.0,3570.1455078125,0.9825676679611206,1.0,0.0,3.0,1.0,0.0
12328260,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.778191864490509,0.3241830468177795,0.2959176301956177,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9990000128746032,0.7871873378753662,0.6615767478942871,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8407620787620544,0.412266731262207,0.2913675010204315,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.8208562731742859,0.381338506937027,0.3653236031532287,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6721298098564148,0.206850379705429,0.9522871375083924,284.7229919433594,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0442810058594,284.7226257324219,1.0,0.5966361165046692,1.0,1.0,0.0,1.0,-3.0816986560821533,3.081691026687622,7.632274900970515e-06,2.3789024353027344,0.9942373037338256,0.9942373037338256,0.0,179.8459014892578,175.0,45555.97265625,-0.0,2618.322509765625,1.0,280.65582275390625,283.3862609863281,292.9101257324219,295.8396301269531,293.1499938964844,293.1499938964844,280.3500061035156,36127.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299875497817992,1.0,0.0,0.0,3.9893972873687744,3.989424705505371,1.0619592103466855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.92138671875,0.0,1945.607666015625,1895.4371337890625,0.0,3681.02685546875,0.9816682934761048,1.0,0.0,3.0,1.0,0.0
12328320,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.778191864490509,0.3241830468177795,0.2959176301956177,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9990000128746032,0.7871873378753662,0.6615767478942871,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8407620787620544,0.412266731262207,0.2913675010204315,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.8208562731742859,0.381338506937027,0.3653236031532287,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6721298098564148,0.206850379705429,0.9522871375083924,284.7229919433594,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0442810058594,284.7226257324219,1.0,0.5966361165046692,1.0,1.0,0.0,1.0,-3.0816986560821533,3.081691026687622,7.632274900970515e-06,2.3789024353027344,0.9942373037338256,0.9942373037338256,0.0,179.8459014892578,175.0,45555.97265625,-0.0,2618.322509765625,1.0,280.65582275390625,283.3862609863281,292.9101257324219,295.8396301269531,293.1499938964844,293.1499938964844,280.3500061035156,36127.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299875497817992,1.0,0.0,0.0,3.9893972873687744,3.989424705505371,1.0619592103466855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.92138671875,0.0,1945.607666015625,1895.4371337890625,0.0,3681.02685546875,0.9816682934761048,1.0,0.0,3.0,1.0,0.0
12328380,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.774559497833252,0.3207345902919769,0.2928838729858398,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.9990000128746032,0.781947672367096,0.6638839244842529,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.8375636339187622,0.4085932672023773,0.2888618111610412,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.8178487420082092,0.3781053423881531,0.3623389601707458,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.6689215302467346,0.2046246081590652,0.9426677227020264,284.5509033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0355529785156,284.5506896972656,1.0,0.5943183302879333,1.0,1.0,0.0,1.0,-3.0626559257507324,3.062648296356201,7.537507372035179e-06,2.36389422416687,0.987418293952942,0.987418293952942,0.0,179.87185668945312,178.0,47171.39453125,-0.0,2581.698974609375,1.0,280.3558349609375,283.18975830078125,292.9919738769531,296.0222473144531,293.1499938964844,293.1499938964844,280.04998779296875,36276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416103959083556,1.0,0.0,0.0,3.9796648025512695,3.979692220687866,1.05678407180676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.791015625,0.0,1934.0555419921875,1895.4371337890625,0.0,3787.077880859375,0.9795536398887634,1.0,0.0,3.0,1.0,0.0
12328440,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.774559497833252,0.3207345902919769,0.2928838729858398,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.9990000128746032,0.781947672367096,0.6638839244842529,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509033203125,0.8375636339187622,0.4085932672023773,0.2888618111610412,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.8178487420082092,0.3781053423881531,0.3623389601707458,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.6689215302467346,0.2046246081590652,0.9426677227020264,284.5509033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0355529785156,284.5506896972656,1.0,0.5943183302879333,1.0,1.0,0.0,1.0,-3.0626559257507324,3.062648296356201,7.537507372035179e-06,2.36389422416687,0.987418293952942,0.987418293952942,0.0,179.87185668945312,178.0,47171.39453125,-0.0,2581.698974609375,1.0,280.3558349609375,283.18975830078125,292.9919738769531,296.0222473144531,293.1499938964844,293.1499938964844,280.04998779296875,36276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416103959083556,1.0,0.0,0.0,3.9796648025512695,3.979692220687866,1.05678407180676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.791015625,0.0,1934.0555419921875,1895.4371337890625,0.0,3787.077880859375,0.9795536398887634,1.0,0.0,3.0,1.0,0.0
12328500,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.7723908424377441,0.318999171257019,0.2914037704467773,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41363525390625,0.9990000128746032,0.7789251804351807,0.6660310626029968,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.8355979323387146,0.4067345857620239,0.2876291871070862,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156188964844,0.8159619569778442,0.3764713406562805,0.3608696758747101,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4196472167969,0.6669471859931946,0.2034581750631332,0.9377458095550536,284.4148864746094,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0311279296875,284.4076843261719,1.0,0.5935314893722534,1.0,1.0,0.0,1.0,-3.054291009902954,3.054283380508423,7.496050784538966e-06,2.357294797897339,0.9825330972671508,0.9825330972671508,0.0,180.2888641357422,178.0,48504.6640625,-0.0,2567.845703125,1.0,280.0932312011719,283.0262451171875,293.0556640625,296.21783447265625,293.1499938964844,293.1499938964844,280.04998779296875,36369.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495327472686768,1.0,0.0,0.0,3.972612380981445,3.972639799118042,1.0530418421694776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8623046875,0.0,1925.5938720703125,1895.4371337890625,0.0,3858.751708984375,0.9779905080795288,1.0,0.0,3.0,1.0,0.0
12328560,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.7698670029640198,0.3172183036804199,0.2898264527320862,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.9990000128746032,0.7756069898605347,0.6688963770866394,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.8332899212837219,0.4048235416412353,0.2863176465034485,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.8137204051017761,0.3747913241386413,0.3593164682388305,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.6646493673324585,0.2022265195846557,0.9324767589569092,284.3815002441406,284.95001220703125,295.010009765625,290.0280456542969,295.0086364746094,297.0262145996094,284.3814392089844,1.0,0.5929099917411804,1.0,1.0,0.0,1.0,-3.046060085296631,3.0460524559021,7.455387731170049e-06,2.350809097290039,0.9783617854118348,0.9783617854118348,0.0,180.97198486328125,166.0,48750.4921875,-0.0,2555.691650390625,1.0,280.0558166503906,282.99609375,293.0704040527344,296.20037841796875,293.1499938964844,293.1499938964844,279.75,36446.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527274966239928,1.0,0.0,0.0,3.963721990585327,3.9637491703033447,1.0483339565325878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9775390625,0.0,1914.6427001953125,1895.4371337890625,0.0,3887.500244140625,0.976051151752472,1.0,0.0,3.0,1.0,0.0
12328620,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037353515625,0.7687981724739075,0.3135913908481598,0.2865517735481262,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9990000128746032,0.7691186666488647,0.6640817523002625,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.8326743245124817,0.4009093940258026,0.2835831940174103,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2036437988281,0.8132220506668091,0.3713499903678894,0.3560518622398376,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.6634132862091064,0.1996478885412216,0.9208006858825684,284.2035522460937,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0162658691406,284.2027282714844,1.0,0.5868828296661377,1.0,1.0,0.0,1.0,-3.0151095390319824,3.0151021480560303,7.304568043764448e-06,2.3268871307373047,0.9668985605239868,0.9668985605239868,0.0,178.0111541748047,154.0,50113.203125,-0.0,2481.9951171875,1.0,279.75604248046875,282.7970275878906,293.1428527832031,296.3649597167969,293.1499938964844,293.1499938964844,279.45001220703125,36646.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962995707988739,1.0,0.0,0.0,3.940563201904297,3.9405903816223145,1.036119556374615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54150390625,0.0,1886.3184814453125,1895.4371337890625,0.0,3979.24462890625,0.9709397554397584,1.0,0.0,3.0,1.0,0.0
12328680,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037353515625,0.7687981724739075,0.3135913908481598,0.2865517735481262,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9990000128746032,0.7691186666488647,0.6640817523002625,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.8326743245124817,0.4009093940258026,0.2835831940174103,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2036437988281,0.8132220506668091,0.3713499903678894,0.3560518622398376,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.6634132862091064,0.1996478885412216,0.9208006858825684,284.2035522460937,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0162658691406,284.2027282714844,1.0,0.5868828296661377,1.0,1.0,0.0,1.0,-3.0151095390319824,3.0151021480560303,7.304568043764448e-06,2.3268871307373047,0.9668985605239868,0.9668985605239868,0.0,178.0111541748047,154.0,50113.203125,-0.0,2481.9951171875,1.0,279.75604248046875,282.7970275878906,293.1428527832031,296.3649597167969,293.1499938964844,293.1499938964844,279.45001220703125,36646.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962995707988739,1.0,0.0,0.0,3.940563201904297,3.9405903816223145,1.036119556374615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54150390625,0.0,1886.3184814453125,1895.4371337890625,0.0,3979.24462890625,0.9709397554397584,1.0,0.0,3.0,1.0,0.0
12328740,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.7704586386680603,0.3098698556423187,0.2830873429775238,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.9990000128746032,0.7638119459152222,0.6518517732620239,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.8348251581192017,0.3968589901924133,0.2806732654571533,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.815504252910614,0.3677868247032165,0.3525649309158325,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.664559543132782,0.1970548331737518,0.9083613753318788,284.0151062011719,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.00738525390625,284.0139465332031,1.0,0.5779906511306763,1.0,1.0,0.0,1.0,-2.9736075401306152,2.973600387573242,7.104265932866838e-06,2.294600248336792,0.9528436660766602,0.9528436660766602,0.0,172.04806518554688,142.0,51258.98828125,-0.0,2375.14501953125,1.0,279.4562072753906,282.59234619140625,293.2074584960937,296.50750732421875,293.1499938964844,293.1499938964844,279.1499938964844,36887.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971688747406006,1.0,0.0,0.0,3.908592462539673,3.908619165420532,1.0193751904807868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.369140625,0.0,1847.45849609375,1895.4371337890625,0.0,4056.068359375,0.9638748168945312,1.0,0.0,3.0,1.0,0.0
12328800,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.7704586386680603,0.3098698556423187,0.2830873429775238,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.9990000128746032,0.7638119459152222,0.6518517732620239,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.8348251581192017,0.3968589901924133,0.2806732654571533,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.815504252910614,0.3677868247032165,0.3525649309158325,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157775878906,0.664559543132782,0.1970548331737518,0.9083613753318788,284.0151062011719,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.00738525390625,284.0139465332031,1.0,0.5779906511306763,1.0,1.0,0.0,1.0,-2.9736075401306152,2.973600387573242,7.104265932866838e-06,2.294600248336792,0.9528436660766602,0.9528436660766602,0.0,172.04806518554688,142.0,51258.98828125,-0.0,2375.14501953125,1.0,279.4562072753906,282.59234619140625,293.2074584960937,296.50750732421875,293.1499938964844,293.1499938964844,279.1499938964844,36887.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971688747406006,1.0,0.0,0.0,3.908592462539673,3.908619165420532,1.0193751904807868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.369140625,0.0,1847.45849609375,1895.4371337890625,0.0,4056.068359375,0.9638748168945312,1.0,0.0,3.0,1.0,0.0
12328860,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215637207031,0.7741670608520508,0.3060950040817261,0.2795040607452392,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.9990000128746032,0.7597895860671997,0.6345051527023315,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213806152344,0.8390509486198425,0.3927158415317535,0.277643084526062,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214416503906,0.8197860717773438,0.3641308546066284,0.3489184975624084,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221130371094,0.6676265001296997,0.1945648044347763,0.8959695100784302,283.8213195800781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0006408691406,283.8199768066406,1.0,0.5671114325523376,1.0,1.0,0.0,1.0,-2.92553186416626,2.925524950027466,6.875660801597405e-06,2.257174015045166,0.936170756816864,0.936170756816864,0.0,164.18698120117188,145.0,52210.31640625,-0.0,2249.890869140625,1.0,279.1564636230469,282.38604736328125,293.26617431640625,296.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,37179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978720486164093,1.0,0.0,0.0,3.865946531295776,3.8659729957580566,9.972521866075112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.09521484375,0.0,1796.302490234375,1895.4371337890625,0.0,4117.59130859375,0.9544510841369628,1.0,0.0,3.0,1.0,0.0
12328920,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215637207031,0.7741670608520508,0.3060950040817261,0.2795040607452392,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.9990000128746032,0.7597895860671997,0.6345051527023315,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213806152344,0.8390509486198425,0.3927158415317535,0.277643084526062,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214416503906,0.8197860717773438,0.3641308546066284,0.3489184975624084,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221130371094,0.6676265001296997,0.1945648044347763,0.8959695100784302,283.8213195800781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0006408691406,283.8199768066406,1.0,0.5671114325523376,1.0,1.0,0.0,1.0,-2.92553186416626,2.925524950027466,6.875660801597405e-06,2.257174015045166,0.936170756816864,0.936170756816864,0.0,164.18698120117188,145.0,52210.31640625,-0.0,2249.890869140625,1.0,279.1564636230469,282.38604736328125,293.26617431640625,296.6316223144531,293.1499938964844,293.1499938964844,278.8500061035156,37179.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978720486164093,1.0,0.0,0.0,3.865946531295776,3.8659729957580566,9.972521866075112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.09521484375,0.0,1796.302490234375,1895.4371337890625,0.0,4117.59130859375,0.9544510841369628,1.0,0.0,3.0,1.0,0.0
12328980,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.7747154831886292,0.302351176738739,0.2760312557220459,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.9990000128746032,0.7561300992965698,0.6253117918968201,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385498046875,0.8400678634643555,0.3885737657546997,0.2746753394603729,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385498046875,0.8208934664726257,0.3604634404182434,0.3453480899333954,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63885498046875,0.6681075096130371,0.1922377198934555,0.8848110437393188,283.6385192871094,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9963073730469,283.6381225585937,1.0,0.5601152777671814,1.0,1.0,0.0,1.0,-2.8890154361724854,2.8890087604522705,6.703789495077217e-06,2.228421211242676,0.917111039161682,0.917111039161682,0.0,159.65594482421875,148.0,53154.30078125,-0.0,2164.29443359375,1.0,278.8568115234375,282.1912841796875,293.3208923339844,296.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,37522.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844859838485718,1.0,0.0,0.0,3.810582399368286,3.810608148574829,9.688933459983673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.99072265625,0.0,1731.1650390625,1895.4371337890625,0.0,4167.59423828125,0.9422289729118348,1.0,0.0,3.0,1.0,0.0
12329040,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.7747154831886292,0.302351176738739,0.2760312557220459,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.9990000128746032,0.7561300992965698,0.6253117918968201,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385498046875,0.8400678634643555,0.3885737657546997,0.2746753394603729,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385498046875,0.8208934664726257,0.3604634404182434,0.3453480899333954,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63885498046875,0.6681075096130371,0.1922377198934555,0.8848110437393188,283.6385192871094,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9963073730469,283.6381225585937,1.0,0.5601152777671814,1.0,1.0,0.0,1.0,-2.8890154361724854,2.8890087604522705,6.703789495077217e-06,2.228421211242676,0.917111039161682,0.917111039161682,0.0,159.65594482421875,148.0,53154.30078125,-0.0,2164.29443359375,1.0,278.8568115234375,282.1912841796875,293.3208923339844,296.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,37522.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844859838485718,1.0,0.0,0.0,3.810582399368286,3.810608148574829,9.688933459983673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.99072265625,0.0,1731.1650390625,1895.4371337890625,0.0,4167.59423828125,0.9422289729118348,1.0,0.0,3.0,1.0,0.0
12329100,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5071105957031,0.7740527391433716,0.3005219101905823,0.2743898630142212,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.9990000128746032,0.753953754901886,0.6231672763824463,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5058288574219,0.8396093249320984,0.3865379691123962,0.273259162902832,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50616455078125,0.8205015659332275,0.358656108379364,0.3436390161514282,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.6675434112548828,0.191106915473938,0.8796460032463074,283.50543212890625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9947509765625,283.4974670410156,1.0,0.5575683116912842,1.0,1.0,0.0,1.0,-2.87449598312378,2.8744893074035645,6.636136731685838e-06,2.2170250415802,0.906198024749756,0.906198024749756,0.0,158.37669372558594,148.0,54111.6875,-0.0,2133.34619140625,1.0,278.59747314453125,282.0362548828125,293.3687438964844,296.9068603515625,293.1499938964844,293.1499938964844,278.54998779296875,37725.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892476201057434,1.0,0.0,0.0,3.777764081954956,3.77778959274292,9.522762525193684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.74462890625,0.0,1693.3753662109375,1895.4371337890625,0.0,4208.57470703125,0.9349642395973206,1.0,0.0,3.0,1.0,0.0
12329160,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4724426269531,0.7727457880973816,0.2986738681793213,0.272695243358612,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47247314453125,0.9990000128746032,0.7514585256576538,0.6224231123924255,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4724426269531,0.8385112881660461,0.384479284286499,0.2717993259429931,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4724426269531,0.8194935917854309,0.3568271100521087,0.3418856561183929,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725036621094,0.6664265990257263,0.1899463385343551,0.8743851780891418,283.4724426269531,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.992919921875,283.47265625,1.0,0.555505096912384,1.0,1.0,0.0,1.0,-2.8613762855529785,2.861369609832764,6.575314728252124e-06,2.206733465194702,0.895965576171875,0.895965576171875,0.0,157.62258911132812,151.0,54072.68359375,-0.0,2107.57666015625,1.0,278.5572204589844,282.0118103027344,293.3726806640625,296.85791015625,293.1499938964844,293.1499938964844,278.8500061035156,37912.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989884316921234,1.0,0.0,0.0,3.740716457366944,3.740741729736328,9.336903872281256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.634765625,0.0,1651.1197509765625,1895.4371337890625,0.0,4214.03173828125,0.9268287420272828,1.0,0.0,3.0,1.0,0.0
12329220,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6969299316406,0.770732045173645,0.2966281771659851,0.2703775763511657,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982421875,0.9990000128746032,0.7480425834655762,0.6219291687011719,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6974792480469,0.8366860747337341,0.3820087611675262,0.2697031199932098,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.8177452087402344,0.3545554578304291,0.3393044769763946,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6955261230469,0.6644779443740845,0.1884566992521286,0.8663573265075684,283.6976318359375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9976806640625,283.701171875,1.0,0.552718460559845,1.0,1.0,0.0,1.0,-2.842713594436645,2.8427071571350098,6.488998678833013e-06,2.191967248916626,0.881007194519043,0.881007194519043,0.0,156.73594665527344,154.0,52624.2578125,0.0,2072.1787109375,1.0,278.8425598144531,282.2645568847656,293.35125732421875,296.6783447265625,293.1499938964844,293.1499938964844,279.1499938964844,37910.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756442308425904,1.0,0.0,0.0,3.668694019317627,3.6687185764312735,8.980826464721758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.1171875,0.0,1568.4365234375,1895.4371337890625,0.0,4090.7470703125,0.9107800722122192,1.0,0.0,3.0,1.0,0.0
12329280,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6969299316406,0.770732045173645,0.2966281771659851,0.2703775763511657,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982421875,0.9990000128746032,0.7480425834655762,0.6219291687011719,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6974792480469,0.8366860747337341,0.3820087611675262,0.2697031199932098,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.8177452087402344,0.3545554578304291,0.3393044769763946,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6955261230469,0.6644779443740845,0.1884566992521286,0.8663573265075684,283.6976318359375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9976806640625,283.701171875,1.0,0.552718460559845,1.0,1.0,0.0,1.0,-2.842713594436645,2.8427071571350098,6.488998678833013e-06,2.191967248916626,0.881007194519043,0.881007194519043,0.0,156.73594665527344,154.0,52624.2578125,0.0,2072.1787109375,1.0,278.8425598144531,282.2645568847656,293.35125732421875,296.6783447265625,293.1499938964844,293.1499938964844,279.1499938964844,37910.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756442308425904,1.0,0.0,0.0,3.668694019317627,3.6687185764312735,8.980826464721758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.1171875,0.0,1568.4365234375,1895.4371337890625,0.0,4090.7470703125,0.9107800722122192,1.0,0.0,3.0,1.0,0.0
