time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329340,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.7700403928756714,0.2959472835063934,0.2695249021053314,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9990000128746032,0.7462972402572632,0.6216252446174622,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452209472656,0.8359146118164062,0.3809680640697479,0.2687778174877167,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.8169954419136047,0.3536177575588226,0.3381561636924743,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.943115234375,0.6637514233589172,0.1879873722791671,0.863202691078186,283.9454040527344,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.011962890625,283.94921875,1.0,0.5515991449356079,1.0,1.0,0.0,1.0,-2.8350300788879395,2.835023641586304,6.453388323279796e-06,2.185779571533203,0.8695595264434814,0.8695595264434814,0.0,156.33364868164062,157.0,51247.296875,0.0,2057.5439453125,1.0,279.1416320800781,282.53472900390625,293.3825988769531,296.6091613769531,293.1499938964844,293.1499938964844,279.45001220703125,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611708521842957,1.0,0.0,0.0,3.602640390396118,3.6026642322540283,8.660343269184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.453125,0.0,1493.998291015625,1895.4371337890625,0.0,3963.01611328125,0.8959619998931885,1.0,0.0,3.0,1.0,0.0
12329400,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94464111328125,0.7700403928756714,0.2959472835063934,0.2695249021053314,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9990000128746032,0.7462972402572632,0.6216252446174622,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452209472656,0.8359146118164062,0.3809680640697479,0.2687778174877167,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.945068359375,0.8169954419136047,0.3536177575588226,0.3381561636924743,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.943115234375,0.6637514233589172,0.1879873722791671,0.863202691078186,283.9454040527344,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.011962890625,283.94921875,1.0,0.5515991449356079,1.0,1.0,0.0,1.0,-2.8350300788879395,2.835023641586304,6.453388323279796e-06,2.185779571533203,0.8695595264434814,0.8695595264434814,0.0,156.33364868164062,157.0,51247.296875,0.0,2057.5439453125,1.0,279.1416320800781,282.53472900390625,293.3825988769531,296.6091613769531,293.1499938964844,293.1499938964844,279.45001220703125,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611708521842957,1.0,0.0,0.0,3.602640390396118,3.6026642322540283,8.660343269184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.453125,0.0,1493.998291015625,1895.4371337890625,0.0,3963.01611328125,0.8959619998931885,1.0,0.0,3.0,1.0,0.0
12329460,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1906433105469,0.7696091532707214,0.2959056496620178,0.2693766057491302,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1920166015625,0.9990000128746032,0.7454267740249634,0.6223199963569641,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8353043794631958,0.3806372582912445,0.2684503495693207,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.8164452314376831,0.35340017080307,0.3378152847290039,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.6635565161705017,0.1881740391254425,0.8634342551231384,284.19140625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0309753417969,284.19512939453125,1.0,0.5518345236778259,1.0,1.0,0.0,1.0,-2.835155248641968,2.835148811340332,6.453594778577099e-06,2.185711145401001,0.8613784313201904,0.8613784313201904,0.0,156.56137084960938,160.0,49949.67578125,0.0,2058.855712890625,1.0,279.44110107421875,282.80078125,293.41876220703125,296.5634460449219,293.1499938964844,293.1499938964844,279.75,37476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487127065658568,1.0,0.0,0.0,3.546371936798096,3.546395063400269,8.391929782192165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.787109375,0.0,1431.636474609375,1895.4371337890625,0.0,3851.357421875,0.8832644820213318,1.0,0.0,3.0,1.0,0.0
12329520,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1906433105469,0.7696091532707214,0.2959056496620178,0.2693766057491302,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1920166015625,0.9990000128746032,0.7454267740249634,0.6223199963569641,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8353043794631958,0.3806372582912445,0.2684503495693207,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.8164452314376831,0.35340017080307,0.3378152847290039,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.6635565161705017,0.1881740391254425,0.8634342551231384,284.19140625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0309753417969,284.19512939453125,1.0,0.5518345236778259,1.0,1.0,0.0,1.0,-2.835155248641968,2.835148811340332,6.453594778577099e-06,2.185711145401001,0.8613784313201904,0.8613784313201904,0.0,156.56137084960938,160.0,49949.67578125,0.0,2058.855712890625,1.0,279.44110107421875,282.80078125,293.41876220703125,296.5634460449219,293.1499938964844,293.1499938964844,279.75,37476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487127065658568,1.0,0.0,0.0,3.546371936798096,3.546395063400269,8.391929782192165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.787109375,0.0,1431.636474609375,1895.4371337890625,0.0,3851.357421875,0.8832644820213318,1.0,0.0,3.0,1.0,0.0
12329580,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42919921875,0.7690460681915283,0.2962252199649811,0.2696139514446258,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.9990000128746032,0.7449663281440735,0.6242280006408691,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297180175781,0.8345169425010681,0.3807192742824554,0.2684613168239593,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8157524466514587,0.3536090850830078,0.3379469513893127,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.6634814739227295,0.1887647211551666,0.86579829454422,284.42987060546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0516052246094,284.4333190917969,1.0,0.5531202554702759,1.0,1.0,0.0,1.0,-2.8407416343688965,2.8407351970672607,6.47885508442414e-06,2.1899282932281494,0.8563233613967896,0.8563233613967896,0.0,157.4024658203125,163.0,48705.734375,0.0,2072.15771484375,1.0,279.7406311035156,283.0580139160156,293.4446105957031,296.514404296875,293.1499938964844,293.1499938964844,280.04998779296875,37143.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378031492233276,1.0,0.0,0.0,3.5024774074554443,3.502500295639038,8.185477327060653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.89013671875,0.0,1383.361328125,1895.4371337890625,0.0,3752.450439453125,0.8732739090919495,1.0,0.0,3.0,1.0,0.0
12329640,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42919921875,0.7690460681915283,0.2962252199649811,0.2696139514446258,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4304504394531,0.9990000128746032,0.7449663281440735,0.6242280006408691,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297180175781,0.8345169425010681,0.3807192742824554,0.2684613168239593,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8157524466514587,0.3536090850830078,0.3379469513893127,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.6634814739227295,0.1887647211551666,0.86579829454422,284.42987060546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0516052246094,284.4333190917969,1.0,0.5531202554702759,1.0,1.0,0.0,1.0,-2.8407416343688965,2.8407351970672607,6.47885508442414e-06,2.1899282932281494,0.8563233613967896,0.8563233613967896,0.0,157.4024658203125,163.0,48705.734375,0.0,2072.15771484375,1.0,279.7406311035156,283.0580139160156,293.4446105957031,296.514404296875,293.1499938964844,293.1499938964844,280.04998779296875,37143.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378031492233276,1.0,0.0,0.0,3.5024774074554443,3.502500295639038,8.185477327060653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.89013671875,0.0,1383.361328125,1895.4371337890625,0.0,3752.450439453125,0.8732739090919495,1.0,0.0,3.0,1.0,0.0
12329700,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.76861971616745,0.2964576184749603,0.2697941064834595,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.9990000128746032,0.7447827458381653,0.6256790161132812,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58624267578125,0.8339753150939941,0.3808479011058807,0.2685259580612182,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.8152700662612915,0.3538069128990173,0.338104248046875,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.6633840799331665,0.1891483664512634,0.8674423694610596,284.5867919921875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0617980957031,284.5977783203125,1.0,0.5540702939033508,1.0,1.0,0.0,1.0,-2.844943284988404,2.844936847686768,6.497991762444144e-06,2.193147897720337,0.8554188013076782,0.8554188013076782,0.0,158.04429626464844,163.0,47636.25,0.0,2082.23681640625,1.0,279.9943542480469,283.2382507324219,293.4312744140625,296.388916015625,293.1499938964844,293.1499938964844,280.04998779296875,36949.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307336807250975,1.0,0.0,0.0,3.485394239425659,3.485416889190674,8.105822644211003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.61181640625,0.0,1364.4134521484375,1895.4371337890625,0.0,3687.8642578125,0.8693782687187195,1.0,0.0,3.0,1.0,0.0
12329760,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.7682650089263916,0.2967786192893982,0.2700973451137543,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.9990000128746032,0.7446718811988831,0.6272456645965576,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573791503906,0.8334854245185852,0.3810725510120392,0.2686914503574371,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8148342967033386,0.3540962934494018,0.338383674621582,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.6633536219596863,0.1896049678325653,0.8694989085197449,284.65753173828125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0721740722656,284.6604919433594,1.0,0.5552000999450684,1.0,1.0,0.0,1.0,-2.8501956462860107,2.850189208984375,6.521984687424265e-06,2.1971869468688965,0.8542266488075256,0.8542266488075256,0.0,158.76629638671875,166.0,47494.6796875,0.0,2094.482666015625,1.0,280.04034423828125,283.3039245605469,293.4574279785156,296.4554443359375,293.1499938964844,293.1499938964844,280.3500061035156,36777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278748035430908,1.0,0.0,0.0,3.4723269939422607,3.4723494052886963,8.045157073865994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.85302734375,0.0,1349.8675537109375,1895.4371337890625,0.0,3661.646240234375,0.8663060069084167,1.0,0.0,3.0,1.0,0.0
12329820,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7672864198684692,0.2974949181079864,0.2707530856132507,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.7444214820861816,0.6311677694320679,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8322400450706482,0.3816176652908325,0.2690767049789428,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.813708484172821,0.3547787666320801,0.3390340507030487,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6631221175193787,0.1906020641326904,0.8740525245666504,284.8720397949219,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.0917053222656,284.8744812011719,1.0,0.5578700304031372,1.0,1.0,0.0,1.0,-2.862413167953491,2.8624067306518555,6.578065494977636e-06,2.206626415252685,0.8549005389213562,0.8549005389213562,0.0,160.54820251464844,169.0,46299.484375,0.0,2123.62353515625,1.0,280.34002685546875,283.536865234375,293.4573974609375,296.38507080078125,293.1499938964844,293.1499938964844,280.6499938964844,36402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185917377471924,1.0,0.0,0.0,3.4562973976135254,3.456319570541382,7.97104974026297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4375,0.0,1331.00830078125,1895.4371337890625,0.0,3576.15625,0.8624594807624817,1.0,0.0,3.0,1.0,0.0
12329880,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7672864198684692,0.2974949181079864,0.2707530856132507,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.7444214820861816,0.6311677694320679,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8322400450706482,0.3816176652908325,0.2690767049789428,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.813708484172821,0.3547787666320801,0.3390340507030487,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6631221175193787,0.1906020641326904,0.8740525245666504,284.8720397949219,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.0917053222656,284.8744812011719,1.0,0.5578700304031372,1.0,1.0,0.0,1.0,-2.862413167953491,2.8624067306518555,6.578065494977636e-06,2.206626415252685,0.8549005389213562,0.8549005389213562,0.0,160.54820251464844,169.0,46299.484375,0.0,2123.62353515625,1.0,280.34002685546875,283.536865234375,293.4573974609375,296.38507080078125,293.1499938964844,293.1499938964844,280.6499938964844,36402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185917377471924,1.0,0.0,0.0,3.4562973976135254,3.456319570541382,7.97104974026297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.4375,0.0,1331.00830078125,1895.4371337890625,0.0,3576.15625,0.8624594807624817,1.0,0.0,3.0,1.0,0.0
12329940,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7661515474319458,0.29832723736763,0.2715305387973785,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.7441529631614685,0.6357918381690979,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8308293223381042,0.3823026120662689,0.2695737779140472,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8124151825904846,0.3556034564971924,0.339838445186615,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6627826690673828,0.191698282957077,0.8791513442993164,285.0729064941406,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1097717285156,285.0748291015625,1.0,0.5609717965126038,1.0,1.0,0.0,1.0,-2.876596450805664,2.8765900135040283,6.6435595726943575e-06,2.2176246643066406,0.8581604361534119,0.8581604361534119,0.0,162.6557159423828,157.0,45101.73828125,0.0,2157.921630859375,1.0,280.6399230957031,283.7568359375,293.4441223144531,296.3018798828125,293.1499938964844,293.1499938964844,280.95001220703125,36038.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097193479537964,1.0,0.0,0.0,3.454040765762329,3.454062938690185,7.96064398400631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.26318359375,0.0,1326.1605224609375,1895.4371337890625,0.0,3493.998779296875,0.8616719245910645,1.0,0.0,3.0,1.0,0.0
12330000,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7661515474319458,0.29832723736763,0.2715305387973785,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.7441529631614685,0.6357918381690979,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8308293223381042,0.3823026120662689,0.2695737779140472,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8124151825904846,0.3556034564971924,0.339838445186615,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6627826690673828,0.191698282957077,0.8791513442993164,285.0729064941406,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1097717285156,285.0748291015625,1.0,0.5609717965126038,1.0,1.0,0.0,1.0,-2.876596450805664,2.8765900135040283,6.6435595726943575e-06,2.2176246643066406,0.8581604361534119,0.8581604361534119,0.0,162.6557159423828,157.0,45101.73828125,0.0,2157.921630859375,1.0,280.6399230957031,283.7568359375,293.4441223144531,296.3018798828125,293.1499938964844,293.1499938964844,280.95001220703125,36038.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097193479537964,1.0,0.0,0.0,3.454040765762329,3.454062938690185,7.96064398400631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.26318359375,0.0,1326.1605224609375,1895.4371337890625,0.0,3493.998779296875,0.8616719245910645,1.0,0.0,3.0,1.0,0.0
12330060,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7693315148353577,0.2990277707576751,0.2721322178840637,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9990000128746032,0.7444549798965454,0.629362165927887,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8338215351104736,0.3828699886798858,0.2699469923973083,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8155614733695984,0.3563106060028076,0.3404760360717773,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.6662120819091797,0.192660853266716,0.8833158612251282,285.2492370605469,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.12432861328125,285.249755859375,1.0,0.5590990781784058,1.0,1.0,0.0,1.0,-2.875835418701172,2.875828981399536,6.640736046392704e-06,2.2173476219177246,0.8636274933815002,0.8636274933815002,0.0,160.4671630859375,160.0,43747.671875,-0.0,2145.878173828125,1.0,280.9399719238281,283.9559936523437,293.41705322265625,296.1994323730469,293.1499938964844,293.1499938964844,281.25,35707.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007159471511841,1.0,0.0,0.0,3.464414596557617,3.4644367694854736,8.008533995962352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.71728515625,0.0,1334.255126953125,1895.4371337890625,0.0,3410.25732421875,0.8637116551399231,1.0,0.0,3.0,1.0,0.0
12330120,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7693315148353577,0.2990277707576751,0.2721322178840637,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9990000128746032,0.7444549798965454,0.629362165927887,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8338215351104736,0.3828699886798858,0.2699469923973083,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8155614733695984,0.3563106060028076,0.3404760360717773,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.6662120819091797,0.192660853266716,0.8833158612251282,285.2492370605469,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.12432861328125,285.249755859375,1.0,0.5590990781784058,1.0,1.0,0.0,1.0,-2.875835418701172,2.875828981399536,6.640736046392704e-06,2.2173476219177246,0.8636274933815002,0.8636274933815002,0.0,160.4671630859375,160.0,43747.671875,-0.0,2145.878173828125,1.0,280.9399719238281,283.9559936523437,293.41705322265625,296.1994323730469,293.1499938964844,293.1499938964844,281.25,35707.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007159471511841,1.0,0.0,0.0,3.464414596557617,3.4644367694854736,8.008533995962352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.71728515625,0.0,1334.255126953125,1895.4371337890625,0.0,3410.25732421875,0.8637116551399231,1.0,0.0,3.0,1.0,0.0
12330180,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.7708083987236023,0.2995757162570953,0.2726101875305176,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.9990000128746032,0.7455008029937744,0.6268801093101501,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.835119366645813,0.3832853734493255,0.2702257335186004,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8169667720794678,0.3568517565727234,0.3409769833087921,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6681170463562012,0.1935213208198547,0.8870668411254883,285.41375732421875,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.13604736328125,285.414306640625,1.0,0.5593100190162659,1.0,1.0,0.0,1.0,-2.878858804702759,2.878852128982544,6.654500793956686e-06,2.2195868492126465,0.8711733818054199,0.8711733818054199,0.0,159.74398803710938,163.0,42403.50390625,-0.0,2147.46728515625,1.0,281.2401428222656,284.14556884765625,293.3783264160156,296.0797119140625,293.1499938964844,293.1499938964844,281.54998779296875,35413.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907337784767151,1.0,0.0,0.0,3.4857873916625977,3.485809803009033,8.107652433864132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.16259765625,0.0,1353.8392333984375,1895.4371337890625,0.0,3317.0693359375,0.8682345747947693,1.0,0.0,3.0,1.0,0.0
12330240,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.7708083987236023,0.2995757162570953,0.2726101875305176,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.9990000128746032,0.7455008029937744,0.6268801093101501,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.835119366645813,0.3832853734493255,0.2702257335186004,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8169667720794678,0.3568517565727234,0.3409769833087921,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6681170463562012,0.1935213208198547,0.8870668411254883,285.41375732421875,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.13604736328125,285.414306640625,1.0,0.5593100190162659,1.0,1.0,0.0,1.0,-2.878858804702759,2.878852128982544,6.654500793956686e-06,2.2195868492126465,0.8711733818054199,0.8711733818054199,0.0,159.74398803710938,163.0,42403.50390625,-0.0,2147.46728515625,1.0,281.2401428222656,284.14556884765625,293.3783264160156,296.0797119140625,293.1499938964844,293.1499938964844,281.54998779296875,35413.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907337784767151,1.0,0.0,0.0,3.4857873916625977,3.485809803009033,8.107652433864132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.16259765625,0.0,1353.8392333984375,1895.4371337890625,0.0,3317.0693359375,0.8682345747947693,1.0,0.0,3.0,1.0,0.0
12330300,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.7708999514579773,0.2998154163360595,0.2728110253810882,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.7458682060241699,0.6271205544471741,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8351262807846069,0.3834598660469055,0.2703365385532379,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8170278072357178,0.3570834398269653,0.3411881923675537,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.6685007214546204,0.1939174085855484,0.8888658881187439,285.53564453125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1409606933594,285.54364013671875,1.0,0.5598535537719727,1.0,1.0,0.0,1.0,-2.881937026977539,2.881930351257324,6.668823516520206e-06,2.2219979763031006,0.8762452602386475,0.8762452602386475,0.0,159.94369506835938,163.0,41266.98046875,-0.0,2153.6787109375,1.0,281.4942321777344,284.2937927246094,293.3339538574219,295.921875,293.1499938964844,293.1499938964844,281.54998779296875,35263.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834061026573181,1.0,0.0,0.0,3.500118970870972,3.5001413822174072,8.174456525011919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.34521484375,0.0,1367.44140625,1895.4371337890625,0.0,3248.49267578125,0.8713453412055969,1.0,0.0,3.0,1.0,0.0
12330360,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.7708579897880554,0.3000927865505218,0.2730872929096222,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.9990000128746032,0.7461763620376587,0.6278572678565979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.8349820971488953,0.3836702406406402,0.2705045640468597,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.816929042339325,0.3573436141014099,0.341458648443222,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.6687278151512146,0.1943179816007614,0.8907748460769653,285.5744323730469,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1456604003906,285.57470703125,1.0,0.5606388449668884,1.0,1.0,0.0,1.0,-2.885974645614624,2.885967969894409,6.6876300479634665e-06,2.225158929824829,0.8808448314666748,0.8808448314666748,0.0,160.3472137451172,166.0,41079.4296875,-0.0,2162.5400390625,1.0,281.5404968261719,284.3304748535156,293.3336486816406,295.9553527832031,293.1499938964844,293.1499938964844,281.8500061035156,35145.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802610635757446,1.0,0.0,0.0,3.517230987548828,3.5172536373138428,8.254581871369737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.91015625,0.0,1384.24951171875,1895.4371337890625,0.0,3219.02685546875,0.8750316500663757,1.0,0.0,3.0,1.0,0.0
12330420,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7700637578964233,0.3006111681461334,0.2735885977745056,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9990000128746032,0.746434211730957,0.6309405565261841,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8339920043945312,0.3840563595294952,0.2708015143871307,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8160364031791687,0.3578276932239532,0.3419550359249115,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.6684979796409607,0.1950339674949646,0.8942698836326599,285.7295837402344,284.95001220703125,295.1337890625,290.323486328125,295.1351013183594,297.1532897949219,285.72967529296875,1.0,0.5627326369285583,1.0,1.0,0.0,1.0,-2.8954360485076904,2.8954291343688965,6.731856046826579e-06,2.2325894832611084,0.89255291223526,0.89255291223526,0.0,161.75331115722656,169.0,39748.43359375,-0.0,2185.662841796875,1.0,281.8407592773437,284.5101318359375,293.2826843261719,295.824951171875,293.1499938964844,293.1499938964844,282.1499938964844,34910.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695370554924011,1.0,0.0,0.0,3.5574774742126465,3.55750060081482,8.44457190396497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.07177734375,0.0,1424.7012939453125,1895.4371337890625,0.0,3118.46826171875,0.8838353753089905,1.0,0.0,3.0,1.0,0.0
12330480,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7700637578964233,0.3006111681461334,0.2735885977745056,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.9990000128746032,0.746434211730957,0.6309405565261841,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8339920043945312,0.3840563595294952,0.2708015143871307,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8160364031791687,0.3578276932239532,0.3419550359249115,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.6684979796409607,0.1950339674949646,0.8942698836326599,285.7295837402344,284.95001220703125,295.1337890625,290.323486328125,295.1351013183594,297.1532897949219,285.72967529296875,1.0,0.5627326369285583,1.0,1.0,0.0,1.0,-2.8954360485076904,2.8954291343688965,6.731856046826579e-06,2.2325894832611084,0.89255291223526,0.89255291223526,0.0,161.75331115722656,169.0,39748.43359375,-0.0,2185.662841796875,1.0,281.8407592773437,284.5101318359375,293.2826843261719,295.824951171875,293.1499938964844,293.1499938964844,282.1499938964844,34910.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695370554924011,1.0,0.0,0.0,3.5574774742126465,3.55750060081482,8.44457190396497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.07177734375,0.0,1424.7012939453125,1895.4371337890625,0.0,3118.46826171875,0.8838353753089905,1.0,0.0,3.0,1.0,0.0
12330540,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7687197923660278,0.3011414706707001,0.2741155922412872,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9990000128746032,0.7463304400444031,0.635453999042511,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8324465155601501,0.3844557106494903,0.2711199522018432,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8145764470100403,0.3583175241947174,0.3424728810787201,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.6676706075668335,0.1956665813922882,0.8974800109863281,285.8802795410156,284.95001220703125,295.06207275390625,290.2667541503906,295.06353759765625,297.1591186523437,285.880126953125,1.0,0.5653270483016968,1.0,1.0,0.0,1.0,-2.906357288360596,2.9063503742218018,6.783129720133729e-06,2.241185188293457,0.9062445759773254,0.9062445759773254,0.0,163.70924377441406,172.0,38393.87890625,-0.0,2214.1708984375,1.0,282.14117431640625,284.685791015625,293.2244567871094,295.6863708496094,293.1499938964844,293.1499938964844,281.8500061035156,34710.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584538698196411,1.0,0.0,0.0,3.60517692565918,3.605200052261353,8.672542435306241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.4208984375,0.0,1474.34130859375,1895.4371337890625,0.0,3014.505126953125,0.8943536281585693,1.0,0.0,3.0,1.0,0.0
12330600,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7687197923660278,0.3011414706707001,0.2741155922412872,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9990000128746032,0.7463304400444031,0.635453999042511,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8324465155601501,0.3844557106494903,0.2711199522018432,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.8145764470100403,0.3583175241947174,0.3424728810787201,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.6676706075668335,0.1956665813922882,0.8974800109863281,285.8802795410156,284.95001220703125,295.06207275390625,290.2667541503906,295.06353759765625,297.1591186523437,285.880126953125,1.0,0.5653270483016968,1.0,1.0,0.0,1.0,-2.906357288360596,2.9063503742218018,6.783129720133729e-06,2.241185188293457,0.9062445759773254,0.9062445759773254,0.0,163.70924377441406,172.0,38393.87890625,-0.0,2214.1708984375,1.0,282.14117431640625,284.685791015625,293.2244567871094,295.6863708496094,293.1499938964844,293.1499938964844,281.8500061035156,34710.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584538698196411,1.0,0.0,0.0,3.60517692565918,3.605200052261353,8.672542435306241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.4208984375,0.0,1474.34130859375,1895.4371337890625,0.0,3014.505126953125,0.8943536281585693,1.0,0.0,3.0,1.0,0.0
12330660,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7655302882194519,0.3001322150230407,0.273782879114151,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9990000128746032,0.7436586022377014,0.6426276564598083,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.8292202949523926,0.3833306431770324,0.2707776427268982,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8114622831344604,0.3575286865234375,0.3422535359859466,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.665248692035675,0.1953944265842437,0.8981872200965881,285.66668701171875,284.95001220703125,294.9843139648437,290.20367431640625,294.9858703613281,297.1554870605469,285.663330078125,1.0,0.5680661797523499,1.0,1.0,0.0,1.0,-2.914762496948242,2.914755582809448,6.823062904004473e-06,2.247950553894043,0.914165496826172,0.914165496826172,0.0,166.49842834472656,160.0,39522.94921875,-0.0,2242.618896484375,1.0,281.85797119140625,284.4527893066406,293.26025390625,295.85626220703125,293.1499938964844,293.1499938964844,281.54998779296875,34869.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740833401679993,1.0,0.0,0.0,3.648289203643799,3.648313045501709,8.881203825694683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.97216796875,0.0,1522.8145751953125,1895.4371337890625,0.0,3161.1103515625,0.9040892124176024,1.0,0.0,3.0,1.0,0.0
12330720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7655302882194519,0.3001322150230407,0.273782879114151,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9990000128746032,0.7436586022377014,0.6426276564598083,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.8292202949523926,0.3833306431770324,0.2707776427268982,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8114622831344604,0.3575286865234375,0.3422535359859466,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.665248692035675,0.1953944265842437,0.8981872200965881,285.66668701171875,284.95001220703125,294.9843139648437,290.20367431640625,294.9858703613281,297.1554870605469,285.663330078125,1.0,0.5680661797523499,1.0,1.0,0.0,1.0,-2.914762496948242,2.914755582809448,6.823062904004473e-06,2.247950553894043,0.914165496826172,0.914165496826172,0.0,166.49842834472656,160.0,39522.94921875,-0.0,2242.618896484375,1.0,281.85797119140625,284.4527893066406,293.26025390625,295.85626220703125,293.1499938964844,293.1499938964844,281.54998779296875,34869.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740833401679993,1.0,0.0,0.0,3.648289203643799,3.648313045501709,8.881203825694683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.97216796875,0.0,1522.8145751953125,1895.4371337890625,0.0,3161.1103515625,0.9040892124176024,1.0,0.0,3.0,1.0,0.0
12330780,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.7641238570213318,0.2975911200046539,0.2717804312705993,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.9990000128746032,0.7388010621070862,0.6414639353752136,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8281109929084778,0.3806284666061401,0.2691248059272766,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8105286359786987,0.355286955833435,0.3404326140880584,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.6642441749572754,0.1938887536525726,0.8926624059677124,285.418212890625,284.95001220703125,294.9009094238281,290.13482666015625,294.902587890625,297.1400756835937,285.4138488769531,1.0,0.5651879906654358,1.0,1.0,0.0,1.0,-2.9001710414886475,2.900164127349853,6.7559644776338246e-06,2.237160444259644,0.9184842705726624,0.9184842705726624,0.0,165.56068420410156,148.0,40453.87109375,-0.0,2212.609375,1.0,281.5580749511719,284.1910095214844,293.2069091796875,295.8866271972656,293.1499938964844,293.1499938964844,281.25,35136.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920516967773438,1.0,0.0,0.0,3.681366682052612,3.6813907623291016,9.0429773536016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.234375,0.0,1561.8294677734375,1895.4371337890625,0.0,3329.3896484375,0.9116775989532472,1.0,0.0,3.0,1.0,0.0
12330840,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190673828125,0.7641238570213318,0.2975911200046539,0.2717804312705993,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.9990000128746032,0.7388010621070862,0.6414639353752136,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.8281109929084778,0.3806284666061401,0.2691248059272766,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.8105286359786987,0.355286955833435,0.3404326140880584,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.6642441749572754,0.1938887536525726,0.8926624059677124,285.418212890625,284.95001220703125,294.9009094238281,290.13482666015625,294.902587890625,297.1400756835937,285.4138488769531,1.0,0.5651879906654358,1.0,1.0,0.0,1.0,-2.9001710414886475,2.900164127349853,6.7559644776338246e-06,2.237160444259644,0.9184842705726624,0.9184842705726624,0.0,165.56068420410156,148.0,40453.87109375,-0.0,2212.609375,1.0,281.5580749511719,284.1910095214844,293.2069091796875,295.8866271972656,293.1499938964844,293.1499938964844,281.25,35136.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920516967773438,1.0,0.0,0.0,3.681366682052612,3.6813907623291016,9.0429773536016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.234375,0.0,1561.8294677734375,1895.4371337890625,0.0,3329.3896484375,0.9116775989532472,1.0,0.0,3.0,1.0,0.0
12330900,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7642472386360168,0.2960194945335388,0.2704381644725799,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.9990000128746032,0.7362927794456482,0.6379857659339905,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8284422159194946,0.3789407014846802,0.2680104076862335,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8109577298164368,0.3538289964199066,0.3391344249248504,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.6643328666687012,0.1928303837776184,0.8881642818450928,285.2431030273437,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.13006591796875,285.2308349609375,1.0,0.5622534155845642,1.0,1.0,0.0,1.0,-2.886078119277954,2.88607144355774,6.69072005621274e-06,2.226402997970581,0.9187395572662354,0.9187395572662354,0.0,163.83680725097656,148.0,41324.1640625,-0.0,2179.86181640625,1.0,281.30029296875,283.9964599609375,293.1881408691406,295.9728698730469,293.1499938964844,293.1499938964844,281.25,35302.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019262790679932,1.0,0.0,0.0,3.693717241287232,3.6937413215637207,9.103754905481764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.61376953125,0.0,1577.0689697265625,1895.4371337890625,0.0,3421.533447265625,0.914526641368866,1.0,0.0,3.0,1.0,0.0
12330960,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.7646949887275696,0.2942716479301452,0.2688550055027008,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9990000128746032,0.7338027358055115,0.6331342458724976,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8291395902633667,0.3770551383495331,0.2666938900947571,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.8117572665214539,0.3521707355976105,0.3375741243362427,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6646614074707031,0.1916083246469497,0.8826684951782227,285.1549072265625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1189270019531,285.150146484375,1.0,0.5584961771965027,1.0,1.0,0.0,1.0,-2.8682870864868164,2.8682804107666016,6.608680450881366e-06,2.212766170501709,0.9191756844520568,0.9191756844520568,0.0,161.51475524902344,136.0,41141.8125,-0.0,2138.211181640625,1.0,281.2577819824219,283.9201965332031,293.1182556152344,295.849365234375,293.1499938964844,293.1499938964844,280.95001220703125,35455.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063259363174438,1.0,0.0,0.0,3.702630043029785,3.7026546001434326,9.1477431851672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.57080078125,0.0,1588.3812255859375,1895.4371337890625,0.0,3462.475830078125,0.9166575074195862,1.0,0.0,3.0,1.0,0.0
12331020,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7670008540153503,0.2905105352401733,0.2654092609882355,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.7292543053627014,0.6194000840187073,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8319843411445618,0.3729564547538757,0.2637992799282074,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8147650361061096,0.3485011756420135,0.3340623080730438,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6664232611656189,0.1889106780290603,0.8701256513595581,284.8837585449219,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.09625244140625,284.878662109375,1.0,0.5490190982818604,1.0,1.0,0.0,1.0,-2.8248722553253174,2.8248658180236816,6.4103660406544805e-06,2.1793787479400635,0.9161917567253112,0.9161917567253112,0.0,155.28468322753906,139.0,41624.46484375,-0.0,2035.7706298828125,1.0,280.957763671875,283.6454162597656,293.02276611328125,295.7867126464844,293.1499938964844,293.1499938964844,280.6499938964844,35807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170386791229248,1.0,0.0,0.0,3.71089506149292,3.7109198570251465,9.188627814182836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.5400390625,0.0,1600.512451171875,1895.4371337890625,0.0,3561.8046875,0.918743908405304,1.0,0.0,3.0,1.0,0.0
12331080,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7670008540153503,0.2905105352401733,0.2654092609882355,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.7292543053627014,0.6194000840187073,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8319843411445618,0.3729564547538757,0.2637992799282074,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8147650361061096,0.3485011756420135,0.3340623080730438,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6664232611656189,0.1889106780290603,0.8701256513595581,284.8837585449219,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.09625244140625,284.878662109375,1.0,0.5490190982818604,1.0,1.0,0.0,1.0,-2.8248722553253174,2.8248658180236816,6.4103660406544805e-06,2.1793787479400635,0.9161917567253112,0.9161917567253112,0.0,155.28468322753906,139.0,41624.46484375,-0.0,2035.7706298828125,1.0,280.957763671875,283.6454162597656,293.02276611328125,295.7867126464844,293.1499938964844,293.1499938964844,280.6499938964844,35807.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170386791229248,1.0,0.0,0.0,3.71089506149292,3.7109198570251465,9.188627814182836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.5400390625,0.0,1600.512451171875,1895.4371337890625,0.0,3561.8046875,0.918743908405304,1.0,0.0,3.0,1.0,0.0
12331140,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.7659766674041748,0.2865068614482879,0.2618029713630676,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.9990000128746032,0.7245442867279053,0.6134346127510071,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.8314570784568787,0.3685436546802521,0.2607268095016479,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.8143303990364075,0.3445028960704803,0.3302938640117645,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.6651474237442017,0.1860172748565673,0.8570084571838379,284.6186828613281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.074462890625,284.61431884765625,1.0,0.5428200960159302,1.0,1.0,0.0,1.0,-2.78936505317688,2.7893588542938232,6.249906618904788e-06,2.1518361568450928,0.9096881747245787,0.9096881747245787,0.0,151.9918670654297,142.0,42074.7890625,-0.0,1962.6357421875,1.0,280.6577453613281,283.3775329589844,292.9285583496094,295.7177429199219,293.1499938964844,293.1499938964844,280.3500061035156,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254406690597534,1.0,0.0,0.0,3.705266714096069,3.705291271209717,9.160775675809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.83251953125,0.0,1596.90380859375,1895.4371337890625,0.0,3639.281005859375,0.917732834815979,1.0,0.0,3.0,1.0,0.0
