time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331200,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.7659766674041748,0.2865068614482879,0.2618029713630676,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.9990000128746032,0.7245442867279053,0.6134346127510071,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.8314570784568787,0.3685436546802521,0.2607268095016479,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190795898437,0.8143303990364075,0.3445028960704803,0.3302938640117645,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.6651474237442017,0.1860172748565673,0.8570084571838379,284.6186828613281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.074462890625,284.61431884765625,1.0,0.5428200960159302,1.0,1.0,0.0,1.0,-2.78936505317688,2.7893588542938232,6.249906618904788e-06,2.1518361568450928,0.9096881747245787,0.9096881747245787,0.0,151.9918670654297,142.0,42074.7890625,-0.0,1962.6357421875,1.0,280.6577453613281,283.3775329589844,292.9285583496094,295.7177429199219,293.1499938964844,293.1499938964844,280.3500061035156,36180.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254406690597534,1.0,0.0,0.0,3.705266714096069,3.705291271209717,9.160775675809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.83251953125,0.0,1596.90380859375,1895.4371337890625,0.0,3639.281005859375,0.917732834815979,1.0,0.0,3.0,1.0,0.0
12331260,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.7623748779296875,0.282341331243515,0.2581144571304321,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.9990000128746032,0.7184534668922424,0.6134351491928101,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647155761719,0.8282983303070068,0.3639193177223205,0.2575528919696808,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.8111918568611145,0.3402767777442932,0.3263722956180572,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668518066406,0.6614587903022766,0.1828975677490234,0.8433288335800171,284.364501953125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0531921386719,284.3605041503906,1.0,0.5385453701019287,1.0,1.0,0.0,1.0,-2.759960889816284,2.7599546909332275,6.118922556197504e-06,2.129194021224976,0.8998774886131287,0.8998774886131287,0.0,150.91416931152344,130.0,42497.078125,-0.0,1911.0482177734373,1.0,280.3578491210937,283.1192626953125,292.8372497558594,295.6512451171875,293.1499938964844,293.1499938964844,280.04998779296875,36572.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329615831375122,1.0,0.0,0.0,3.685137033462525,3.6851613521575928,9.0615094450186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.99462890625,0.0,1576.9385986328125,1895.4371337890625,0.0,3708.25732421875,0.913489818572998,1.0,0.0,3.0,1.0,0.0
12331320,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.7623748779296875,0.282341331243515,0.2581144571304321,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.9990000128746032,0.7184534668922424,0.6134351491928101,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647155761719,0.8282983303070068,0.3639193177223205,0.2575528919696808,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.8111918568611145,0.3402767777442932,0.3263722956180572,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668518066406,0.6614587903022766,0.1828975677490234,0.8433288335800171,284.364501953125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0531921386719,284.3605041503906,1.0,0.5385453701019287,1.0,1.0,0.0,1.0,-2.759960889816284,2.7599546909332275,6.118922556197504e-06,2.129194021224976,0.8998774886131287,0.8998774886131287,0.0,150.91416931152344,130.0,42497.078125,-0.0,1911.0482177734373,1.0,280.3578491210937,283.1192626953125,292.8372497558594,295.6512451171875,293.1499938964844,293.1499938964844,280.04998779296875,36572.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329615831375122,1.0,0.0,0.0,3.685137033462525,3.6851613521575928,9.0615094450186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.99462890625,0.0,1576.9385986328125,1895.4371337890625,0.0,3708.25732421875,0.913489818572998,1.0,0.0,3.0,1.0,0.0
12331380,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.761837899684906,0.2780019044876098,0.2541797757148742,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.9990000128746032,0.711819589138031,0.6053727865219116,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.8282853364944458,0.3590725064277649,0.2541550695896148,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.8112387657165527,0.3358237445354461,0.3221398890018463,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.6602863669395447,0.1795084923505783,0.8279564380645752,284.1077880859375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0318908691406,284.1031799316406,1.0,0.5302261114120483,1.0,1.0,0.0,1.0,-2.717918872833252,2.7179129123687744,5.934527052886551e-06,2.097044944763184,0.8866535425186157,0.8866535425186157,0.0,146.7763671875,133.0,42707.859375,-0.0,1826.8565673828125,1.0,280.0580749511719,282.8609313964844,292.7439270019531,295.57598876953125,293.1499938964844,293.1499938964844,280.3500061035156,37002.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398921728134156,1.0,0.0,0.0,3.6491739749908447,3.649198055267334,8.885511419975956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.98486328125,0.0,1539.7471923828125,1895.4371337890625,0.0,3771.464599609375,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12331440,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.761837899684906,0.2780019044876098,0.2541797757148742,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070251464844,0.9990000128746032,0.711819589138031,0.6053727865219116,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080322265625,0.8282853364944458,0.3590725064277649,0.2541550695896148,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.8112387657165527,0.3358237445354461,0.3221398890018463,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.6602863669395447,0.1795084923505783,0.8279564380645752,284.1077880859375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0318908691406,284.1031799316406,1.0,0.5302261114120483,1.0,1.0,0.0,1.0,-2.717918872833252,2.7179129123687744,5.934527052886551e-06,2.097044944763184,0.8866535425186157,0.8866535425186157,0.0,146.7763671875,133.0,42707.859375,-0.0,1826.8565673828125,1.0,280.0580749511719,282.8609313964844,292.7439270019531,295.57598876953125,293.1499938964844,293.1499938964844,280.3500061035156,37002.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398921728134156,1.0,0.0,0.0,3.6491739749908447,3.649198055267334,8.885511419975956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.98486328125,0.0,1539.7471923828125,1895.4371337890625,0.0,3771.464599609375,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12331500,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2042541503906,0.7610170245170593,0.2762671411037445,0.2523461878299713,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.9990000128746032,0.7093338966369629,0.6029717922210693,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.8276740908622742,0.3570643663406372,0.2525460124015808,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052307128906,0.8106192350387573,0.3339276611804962,0.3201135098934173,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.6591281294822693,0.1780054718255996,0.8204535841941833,284.2059936523437,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0240478515625,284.2133483886719,1.0,0.5272324085235596,1.0,1.0,0.0,1.0,-2.699429750442505,2.699423789978028,5.853763468621764e-06,2.082638025283813,0.8825971484184265,0.8825971484184265,0.0,145.3311767578125,133.0,41188.48046875,-0.0,1792.284912109375,1.0,280.30108642578125,282.9975280761719,292.6166381835937,295.2630615234375,293.1499938964844,293.1499938964844,280.3500061035156,37040.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297083020210266,1.0,0.0,0.0,3.6287808418273926,3.628804922103882,8.78647711033409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.02490234375,0.0,1517.4295654296875,1895.4371337890625,0.0,3678.46728515625,0.9012840390205384,1.0,0.0,3.0,1.0,0.0
12331560,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.7604398131370544,0.2750183343887329,0.2510325610637665,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9990000128746032,0.7074081897735596,0.6012157201766968,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.8271890878677368,0.3555424213409424,0.2513356804847717,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.8100842237472534,0.3324542045593261,0.3185400664806366,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.6581137180328369,0.1768071502447128,0.8143801093101501,284.2353515625,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.0198669433594,284.23486328125,1.0,0.5248072147369385,1.0,1.0,0.0,1.0,-2.6850905418396,2.685084819793701,5.791700914414832e-06,2.071556806564331,0.878172755241394,0.878172755241394,0.0,144.25401306152344,136.0,40617.9375,-0.0,1765.9517822265625,1.0,280.3421325683594,283.0303955078125,292.55938720703125,295.1942443847656,293.1499938964844,293.1499938964844,280.6499938964844,37046.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216883778572084,1.0,0.0,0.0,3.60943865776062,3.609462261199951,8.693058362041484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.70068359375,0.0,1496.25390625,1895.4371337890625,0.0,3604.7314453125,0.8969484567642212,1.0,0.0,3.0,1.0,0.0
12331620,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.7594760060310364,0.2732639610767364,0.2492268234491348,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.9990000128746032,0.7044068574905396,0.5991968512535095,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39312744140625,0.8262425065040588,0.3532770276069641,0.2495700716972351,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39312744140625,0.8090198040008545,0.3302412927150726,0.3162090480327606,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3928527832031,0.656378984451294,0.1750231236219406,0.8053653836250305,284.39312744140625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0184326171875,284.3931579589844,1.0,0.5214843153953552,1.0,1.0,0.0,1.0,-2.664729356765747,2.6647236347198486,5.7043002925638575e-06,2.055897951126098,0.8720725178718567,0.8720725178718567,0.0,142.8875274658203,139.0,38639.890625,-0.0,1729.718505859375,1.0,280.6412658691406,283.2237243652344,292.44549560546875,294.9380798339844,293.1499938964844,293.1499938964844,280.95001220703125,36945.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004033207893372,1.0,0.0,0.0,3.5735301971435547,3.5735538005828857,8.520954111190804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8603515625,0.0,1456.6693115234375,1895.4371337890625,0.0,3407.343505859375,0.888889729976654,1.0,0.0,3.0,1.0,0.0
12331680,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.7594760060310364,0.2732639610767364,0.2492268234491348,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931884765625,0.9990000128746032,0.7044068574905396,0.5991968512535095,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39312744140625,0.8262425065040588,0.3532770276069641,0.2495700716972351,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39312744140625,0.8090198040008545,0.3302412927150726,0.3162090480327606,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3928527832031,0.656378984451294,0.1750231236219406,0.8053653836250305,284.39312744140625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0184326171875,284.3931579589844,1.0,0.5214843153953552,1.0,1.0,0.0,1.0,-2.664729356765747,2.6647236347198486,5.7043002925638575e-06,2.055897951126098,0.8720725178718567,0.8720725178718567,0.0,142.8875274658203,139.0,38639.890625,-0.0,1729.718505859375,1.0,280.6412658691406,283.2237243652344,292.44549560546875,294.9380798339844,293.1499938964844,293.1499938964844,280.95001220703125,36945.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004033207893372,1.0,0.0,0.0,3.5735301971435547,3.5735538005828857,8.520954111190804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.8603515625,0.0,1456.6693115234375,1895.4371337890625,0.0,3407.343505859375,0.888889729976654,1.0,0.0,3.0,1.0,0.0
12331740,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7582444548606873,0.2720433473587036,0.2480408251285553,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.9990000128746032,0.7019015550613403,0.5993032455444336,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8249093294143677,0.3515952527523041,0.2483207136392593,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8075685501098633,0.3286173939704895,0.3145673871040344,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.6546562910079956,0.1737724542617797,0.7992689609527588,284.5555419921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0224609375,284.5558166503906,1.0,0.519809901714325,1.0,1.0,0.0,1.0,-2.652626037597656,2.652620315551758,5.652865638694493e-06,2.04668927192688,0.8669145703315735,0.8669145703315735,0.0,142.50152587890625,127.0,36765.5078125,-0.0,1710.333984375,1.0,280.9409484863281,283.41912841796875,292.35284423828125,294.72491455078125,293.1499938964844,293.1499938964844,281.25,36830.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803598284721375,1.0,0.0,0.0,3.54277777671814,3.5428009033203125,8.374928484045085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0390625,0.0,1423.1522216796875,1895.4371337890625,0.0,3219.95263671875,0.8819454908370972,1.0,0.0,3.0,1.0,0.0
12331800,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7582444548606873,0.2720433473587036,0.2480408251285553,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.9990000128746032,0.7019015550613403,0.5993032455444336,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8249093294143677,0.3515952527523041,0.2483207136392593,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8075685501098633,0.3286173939704895,0.3145673871040344,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.6546562910079956,0.1737724542617797,0.7992689609527588,284.5555419921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0224609375,284.5558166503906,1.0,0.519809901714325,1.0,1.0,0.0,1.0,-2.652626037597656,2.652620315551758,5.652865638694493e-06,2.04668927192688,0.8669145703315735,0.8669145703315735,0.0,142.50152587890625,127.0,36765.5078125,-0.0,1710.333984375,1.0,280.9409484863281,283.41912841796875,292.35284423828125,294.72491455078125,293.1499938964844,293.1499938964844,281.25,36830.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803598284721375,1.0,0.0,0.0,3.54277777671814,3.5428009033203125,8.374928484045085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0390625,0.0,1423.1522216796875,1895.4371337890625,0.0,3219.95263671875,0.8819454908370972,1.0,0.0,3.0,1.0,0.0
12331860,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.761362612247467,0.2710606157779693,0.2470025271177292,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9990000128746032,0.7003143429756165,0.5893916487693787,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.828041672706604,0.350181519985199,0.2472113370895385,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8108112215995789,0.3272752463817596,0.313130259513855,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.6568996906280518,0.1727992743253708,0.7940406799316406,284.7110595703125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0287780761719,284.71063232421875,1.0,0.5140022039413452,1.0,1.0,0.0,1.0,-2.630143165588379,2.6301374435424805,5.5581940614501946e-06,2.029707193374634,0.8612877130508423,0.8612877130508423,0.0,138.58230590820312,130.0,34821.8203125,-0.0,1660.3494873046875,1.0,281.2406616210937,283.6083984375,292.25909423828125,294.5155334472656,293.1499938964844,293.1499938964844,281.54998779296875,36799.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612027764320374,1.0,0.0,0.0,3.512906551361084,3.5129294395446777,8.234296160480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.79296875,0.0,1391.6878662109375,1895.4371337890625,0.0,3040.2861328125,0.8752785921096802,1.0,0.0,3.0,1.0,0.0
12331920,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.761362612247467,0.2710606157779693,0.2470025271177292,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.9990000128746032,0.7003143429756165,0.5893916487693787,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.828041672706604,0.350181519985199,0.2472113370895385,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8108112215995789,0.3272752463817596,0.313130259513855,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.6568996906280518,0.1727992743253708,0.7940406799316406,284.7110595703125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0287780761719,284.71063232421875,1.0,0.5140022039413452,1.0,1.0,0.0,1.0,-2.630143165588379,2.6301374435424805,5.5581940614501946e-06,2.029707193374634,0.8612877130508423,0.8612877130508423,0.0,138.58230590820312,130.0,34821.8203125,-0.0,1660.3494873046875,1.0,281.2406616210937,283.6083984375,292.25909423828125,294.5155334472656,293.1499938964844,293.1499938964844,281.54998779296875,36799.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612027764320374,1.0,0.0,0.0,3.512906551361084,3.5129294395446777,8.234296160480881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.79296875,0.0,1391.6878662109375,1895.4371337890625,0.0,3040.2861328125,0.8752785921096802,1.0,0.0,3.0,1.0,0.0
12331980,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7628872990608215,0.2702670991420746,0.2461839467287063,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6998610496520996,0.5838946104049683,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8294864892959595,0.348971962928772,0.2462842017412185,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8122776746749878,0.3261255025863647,0.311935693025589,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6579532027244568,0.1721207350492477,0.7903516292572021,284.8675537109375,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.03717041015625,284.8677673339844,1.0,0.5109992623329163,1.0,1.0,0.0,1.0,-2.615556001663208,2.6155505180358887,5.496696303453064e-06,2.018442392349243,0.8558460474014282,0.8558460474014282,0.0,136.35118103027344,133.0,32953.0390625,-0.0,1629.7322998046875,1.0,281.5403747558594,283.7990417480469,292.15899658203125,294.3002319335937,293.1499938964844,293.1499938964844,281.8500061035156,36778.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414620161056519,1.0,0.0,0.0,3.483710289001465,3.4837329387664795,8.097992463262926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4072265625,0.0,1361.471435546875,1895.4371337890625,0.0,2855.3779296875,0.868779718875885,1.0,0.0,3.0,1.0,0.0
12332040,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7628872990608215,0.2702670991420746,0.2461839467287063,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6998610496520996,0.5838946104049683,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8294864892959595,0.348971962928772,0.2462842017412185,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8122776746749878,0.3261255025863647,0.311935693025589,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6579532027244568,0.1721207350492477,0.7903516292572021,284.8675537109375,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.03717041015625,284.8677673339844,1.0,0.5109992623329163,1.0,1.0,0.0,1.0,-2.615556001663208,2.6155505180358887,5.496696303453064e-06,2.018442392349243,0.8558460474014282,0.8558460474014282,0.0,136.35118103027344,133.0,32953.0390625,-0.0,1629.7322998046875,1.0,281.5403747558594,283.7990417480469,292.15899658203125,294.3002319335937,293.1499938964844,293.1499938964844,281.8500061035156,36778.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414620161056519,1.0,0.0,0.0,3.483710289001465,3.4837329387664795,8.097992463262926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4072265625,0.0,1361.471435546875,1895.4371337890625,0.0,2855.3779296875,0.868779718875885,1.0,0.0,3.0,1.0,0.0
12332100,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7629470229148865,0.269911378622055,0.2458217740058899,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6995511054992676,0.5828977227210999,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.829484224319458,0.3484157621860504,0.245861530303955,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8122679591178894,0.3255909383296966,0.3113916516304016,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6579346656799316,0.1718421727418899,0.788936972618103,284.9883117675781,285.3729553222656,293.80889892578125,289.1952514648437,293.81134033203125,297.04156494140625,284.9974670410156,1.0,0.5101752877235413,1.0,1.0,0.0,1.0,-2.6110589504241943,2.611053466796875,5.477948434418067e-06,2.0150396823883057,0.8537274599075317,0.8537274599075317,0.0,135.88766479492188,133.0,31601.96484375,-0.0,1621.3514404296875,1.0,281.7938232421875,283.9515686035156,292.0832824707031,294.0992431640625,293.1499938964844,293.1499938964844,281.8500061035156,36754.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290033936500549,1.0,0.0,0.0,3.469189643859864,3.469212055206299,8.030625053834228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.0703125,0.0,1346.52099609375,1895.4371337890625,0.0,2739.170166015625,0.8655810952186584,1.0,0.0,3.0,1.0,0.0
12332160,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7628138661384583,0.2696310877799988,0.2455670088529586,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6992145776748657,0.5826005935668945,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8292645215988159,0.3479426205158233,0.2455267757177353,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8120237588882446,0.3251242637634277,0.3109445869922638,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6577421426773071,0.1716139465570449,0.7878572344779968,285.030029296875,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.0462646484375,285.03045654296875,1.0,0.5097292065620422,1.0,1.0,0.0,1.0,-2.608156681060791,2.608151197433472,5.465922185976524e-06,2.012871503829956,0.8507406115531921,0.8507406115531921,0.0,135.697998046875,136.0,31162.34375,-0.0,1616.443115234375,1.0,281.8401794433594,283.99322509765625,292.0583190917969,294.08917236328125,293.1499938964844,293.1499938964844,282.1499938964844,36750.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210669159889221,1.0,0.0,0.0,3.455500841140747,3.4555232524871826,7.967376518536184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.33984375,0.0,1332.6708984375,1895.4371337890625,0.0,2665.456787109375,0.8625025153160095,1.0,0.0,3.0,1.0,0.0
12332220,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7616575956344604,0.2691090404987335,0.2450944483280182,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9990000128746032,0.6982119679450989,0.5841527581214905,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.827928364276886,0.3470648825168609,0.2449060529470443,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8106033205986023,0.3242377042770386,0.310104101896286,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6565995216369629,0.1711731106042862,0.7859235405921936,285.19451904296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.05487060546875,285.19512939453125,1.0,0.5097160339355469,1.0,1.0,0.0,1.0,-2.6053712368011475,2.605365753173828,5.454582151287468e-06,2.0108838081359863,0.8459751605987549,0.8459751605987549,0.0,136.09320068359375,139.0,29421.60546875,-0.0,1614.3056640625,1.0,282.1398010253906,284.1882629394531,291.9582214355469,293.88214111328125,293.1499938964844,293.1499938964844,282.45001220703125,36718.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000558614730835,1.0,0.0,0.0,3.428447961807251,3.4284698963165283,7.843111688998761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.8837890625,0.0,1305.4189453125,1895.4371337890625,0.0,2471.935791015625,0.8564855456352234,1.0,0.0,3.0,1.0,0.0
12332280,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7616575956344604,0.2691090404987335,0.2450944483280182,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.9990000128746032,0.6982119679450989,0.5841527581214905,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.827928364276886,0.3470648825168609,0.2449060529470443,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8106033205986023,0.3242377042770386,0.310104101896286,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.6565995216369629,0.1711731106042862,0.7859235405921936,285.19451904296875,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.05487060546875,285.19512939453125,1.0,0.5097160339355469,1.0,1.0,0.0,1.0,-2.6053712368011475,2.605365753173828,5.454582151287468e-06,2.0108838081359863,0.8459751605987549,0.8459751605987549,0.0,136.09320068359375,139.0,29421.60546875,-0.0,1614.3056640625,1.0,282.1398010253906,284.1882629394531,291.9582214355469,293.88214111328125,293.1499938964844,293.1499938964844,282.45001220703125,36718.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000558614730835,1.0,0.0,0.0,3.428447961807251,3.4284698963165283,7.843111688998761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.8837890625,0.0,1305.4189453125,1895.4371337890625,0.0,2471.935791015625,0.8564855456352234,1.0,0.0,3.0,1.0,0.0
12332340,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.7597340941429138,0.2686781287193298,0.2447311729192733,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.9990000128746032,0.6968492865562439,0.5877802968025208,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.8257957100868225,0.3462997674942016,0.2443891316652298,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8083211183547974,0.3234426975250244,0.3093794584274292,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.6547448039054871,0.1707454472780227,0.7842158675193787,285.3600158691406,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0625305175781,285.3607177734375,1.0,0.510591983795166,1.0,1.0,0.0,1.0,-2.6057474613189697,2.605742216110229,5.456499820866156e-06,2.011343002319336,0.8415703773498535,0.8415703773498535,0.0,137.2501220703125,142.0,27716.21484375,-0.0,1619.9716796875,1.0,282.4395446777344,284.3835754394531,291.8583679199219,293.67803955078125,293.1499938964844,293.1499938964844,282.75,36681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782793045043945,1.0,0.0,0.0,3.4027445316314697,3.402766227722168,7.725951718384749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9130859375,0.0,1279.845947265625,1895.4371337890625,0.0,2274.704833984375,0.8507694602012634,1.0,0.0,3.0,1.0,0.0
12332400,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.7597340941429138,0.2686781287193298,0.2447311729192733,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.9990000128746032,0.6968492865562439,0.5877802968025208,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599548339844,0.8257957100868225,0.3462997674942016,0.2443891316652298,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8083211183547974,0.3234426975250244,0.3093794584274292,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.6547448039054871,0.1707454472780227,0.7842158675193787,285.3600158691406,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0625305175781,285.3607177734375,1.0,0.510591983795166,1.0,1.0,0.0,1.0,-2.6057474613189697,2.605742216110229,5.456499820866156e-06,2.011343002319336,0.8415703773498535,0.8415703773498535,0.0,137.2501220703125,142.0,27716.21484375,-0.0,1619.9716796875,1.0,282.4395446777344,284.3835754394531,291.8583679199219,293.67803955078125,293.1499938964844,293.1499938964844,282.75,36681.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782793045043945,1.0,0.0,0.0,3.4027445316314697,3.402766227722168,7.725951718384749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9130859375,0.0,1279.845947265625,1895.4371337890625,0.0,2274.704833984375,0.8507694602012634,1.0,0.0,3.0,1.0,0.0
12332460,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7573094367980957,0.2683282494544983,0.2444595396518707,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9990000128746032,0.6951743364334106,0.5928823947906494,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8231177926063538,0.3456220924854278,0.243950143456459,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.805410623550415,0.3227250874042511,0.3087491989135742,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.6523883938789368,0.1703089922666549,0.7825751304626465,285.5255126953125,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0691833496094,285.5262756347656,1.0,0.5120919942855835,1.0,1.0,0.0,1.0,-2.608294010162353,2.608288526535034,5.467504252010258e-06,2.0134735107421875,0.8375427722930908,0.8375427722930908,0.0,138.95574951171875,145.0,26038.111328125,-0.0,1631.1236572265625,1.0,282.7392578125,284.57843017578125,291.7591552734375,293.4765319824219,293.1499938964844,293.1499938964844,283.04998779296875,36640.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555524110794067,1.0,0.0,0.0,3.378572940826416,3.3785946369171143,7.61657872772048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.58203125,0.0,1256.0721435546875,1895.4371337890625,0.0,2073.67724609375,0.84539395570755,1.0,0.0,3.0,1.0,0.0
12332520,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7573094367980957,0.2683282494544983,0.2444595396518707,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9990000128746032,0.6951743364334106,0.5928823947906494,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8231177926063538,0.3456220924854278,0.243950143456459,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.805410623550415,0.3227250874042511,0.3087491989135742,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.6523883938789368,0.1703089922666549,0.7825751304626465,285.5255126953125,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.0691833496094,285.5262756347656,1.0,0.5120919942855835,1.0,1.0,0.0,1.0,-2.608294010162353,2.608288526535034,5.467504252010258e-06,2.0134735107421875,0.8375427722930908,0.8375427722930908,0.0,138.95574951171875,145.0,26038.111328125,-0.0,1631.1236572265625,1.0,282.7392578125,284.57843017578125,291.7591552734375,293.4765319824219,293.1499938964844,293.1499938964844,283.04998779296875,36640.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555524110794067,1.0,0.0,0.0,3.378572940826416,3.3785946369171143,7.61657872772048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.58203125,0.0,1256.0721435546875,1895.4371337890625,0.0,2073.67724609375,0.84539395570755,1.0,0.0,3.0,1.0,0.0
12332580,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7545837759971619,0.2680456936359405,0.244266927242279,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.9990000128746032,0.6932312846183777,0.5990130305290222,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.8200770020484924,0.3450060188770294,0.2435700744390487,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.8020880818367004,0.3220696449279785,0.3081959187984466,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.6497009992599487,0.1698520183563232,0.7809228897094727,285.68603515625,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.07476806640625,285.6866455078125,1.0,0.5140262246131897,1.0,1.0,0.0,1.0,-2.612321615219116,2.612316131591797,5.4847168939886615e-06,2.016737699508667,0.833834171295166,0.833834171295166,0.0,141.05531311035156,133.0,24490.93359375,-0.0,1646.1397705078125,1.0,283.0389709472656,284.7804260253906,291.6636657714844,293.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,36598.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321205735206604,1.0,0.0,0.0,3.3560025691986084,3.3560237884521484,7.515153583881329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.26806640625,0.0,1234.1351318359375,1895.4371337890625,0.0,1872.870849609375,0.8383755683898926,1.0,0.0,3.0,1.0,0.0
12332640,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7545837759971619,0.2680456936359405,0.244266927242279,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861572265625,0.9990000128746032,0.6932312846183777,0.5990130305290222,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.8200770020484924,0.3450060188770294,0.2435700744390487,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.8020880818367004,0.3220696449279785,0.3081959187984466,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.6497009992599487,0.1698520183563232,0.7809228897094727,285.68603515625,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.07476806640625,285.6866455078125,1.0,0.5140262246131897,1.0,1.0,0.0,1.0,-2.612321615219116,2.612316131591797,5.4847168939886615e-06,2.016737699508667,0.833834171295166,0.833834171295166,0.0,141.05531311035156,133.0,24490.93359375,-0.0,1646.1397705078125,1.0,283.0389709472656,284.7804260253906,291.6636657714844,293.28497314453125,293.1499938964844,293.1499938964844,283.1499938964844,36598.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321205735206604,1.0,0.0,0.0,3.3560025691986084,3.3560237884521484,7.515153583881329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.26806640625,0.0,1234.1351318359375,1895.4371337890625,0.0,1872.870849609375,0.8383755683898926,1.0,0.0,3.0,1.0,0.0
12332700,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7548066973686218,0.2677614986896515,0.2440672367811203,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.9990000128746032,0.6921164989471436,0.5979788303375244,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.8202344179153442,0.3445545136928558,0.2432985156774521,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.8022316694259644,0.3216265738010406,0.3078246116638183,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.6497179865837097,0.1695319414138794,0.7796359062194824,285.7237854003906,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.076416015625,285.72589111328125,1.0,0.5129252672195435,1.0,1.0,0.0,1.0,-2.6085360050201416,2.6085305213928223,5.469335974339629e-06,2.0140633583068848,0.8312762975692749,0.8312762975692749,0.0,140.60455322265625,133.0,23884.58203125,-0.0,1638.7857666015625,1.0,283.12847900390625,284.8360595703125,291.6357116699219,293.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,36357.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246016263961792,1.0,0.0,0.0,3.330717086791992,3.330738067626953,7.402335882034095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.59130859375,0.0,1208.5594482421875,1895.4371337890625,0.0,1810.047607421875,0.8342567682266235,1.0,0.0,3.0,1.0,0.0
12332760,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.7559598088264465,0.2673512101173401,0.2437230944633484,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.9990000128746032,0.6912052035331726,0.594338059425354,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8213973045349121,0.3439754545688629,0.2429145574569702,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.803458034992218,0.3210722804069519,0.3073184490203857,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.6505390405654907,0.1691408008337021,0.7778441905975342,285.7266540527344,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.07720947265625,285.7255554199219,1.0,0.5108456611633301,1.0,1.0,0.0,1.0,-2.600531578063965,2.6005263328552246,5.436052560980897e-06,2.0079970359802246,0.8279832005500793,0.8279832005500793,0.0,139.17288208007812,121.0,23553.904296875,-0.0,1621.1927490234375,1.0,283.14599609375,284.8459777832031,291.6181640625,293.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,36315.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720163106918335,1.0,0.0,0.0,3.3117265701293945,3.3117475509643555,7.31816612642433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.77294921875,0.0,1190.524169921875,1895.4371337890625,0.0,1773.36376953125,0.8270044922828674,1.0,0.0,3.0,1.0,0.0
12332820,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.7600477337837219,0.2660658657550812,0.242559552192688,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.9990000128746032,0.6899269223213196,0.5818339586257935,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.8256447911262512,0.3423466980457306,0.2417744845151901,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.8079709410667419,0.3195398151874542,0.3058524131774902,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6537917256355286,0.1681375503540039,0.7729295492172241,285.7005920410156,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0764465332031,285.69879150390625,1.0,0.5042288303375244,1.0,1.0,0.0,1.0,-2.575082540512085,2.5750772953033447,5.330483418219956e-06,1.9884982109069824,0.819536030292511,0.819536030292511,0.0,134.3751678466797,124.0,22886.849609375,-0.0,1564.8262939453125,1.0,283.1498413085937,284.8379821777344,291.5638122558594,293.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,35812.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158827781677246,1.0,0.0,0.0,3.242831230163574,3.242851495742798,7.016847121121828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.4873046875,0.0,1124.355712890625,1895.4371337890625,0.0,1738.2801513671875,0.810850203037262,1.0,0.0,3.0,1.0,0.0
12332880,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.7600477337837219,0.2660658657550812,0.242559552192688,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.9990000128746032,0.6899269223213196,0.5818339586257935,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.8256447911262512,0.3423466980457306,0.2417744845151901,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.8079709410667419,0.3195398151874542,0.3058524131774902,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6537917256355286,0.1681375503540039,0.7729295492172241,285.7005920410156,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0764465332031,285.69879150390625,1.0,0.5042288303375244,1.0,1.0,0.0,1.0,-2.575082540512085,2.5750772953033447,5.330483418219956e-06,1.9884982109069824,0.819536030292511,0.819536030292511,0.0,134.3751678466797,124.0,22886.849609375,-0.0,1564.8262939453125,1.0,283.1498413085937,284.8379821777344,291.5638122558594,293.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,35812.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158827781677246,1.0,0.0,0.0,3.242831230163574,3.242851495742798,7.016847121121828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.4873046875,0.0,1124.355712890625,1895.4371337890625,0.0,1738.2801513671875,0.810850203037262,1.0,0.0,3.0,1.0,0.0
12332940,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.761091947555542,0.2644599080085754,0.2411069273948669,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.9990000128746032,0.6888832449913025,0.5759440064430237,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8267952799797058,0.3403871059417724,0.2404020875692367,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8091524839401245,0.3176766335964203,0.3040884733200073,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.6545147895812988,0.1670038700103759,0.7676230669021606,285.6789245605469,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.074462890625,285.6778564453125,1.0,0.5004871487617493,1.0,1.0,0.0,1.0,-2.556101560592652,2.556096315383911,5.251914899417898e-06,1.9736990928649905,0.8091471791267395,0.8091471791267395,0.0,131.90054321289062,127.0,22253.927734375,-0.0,1528.2537841796875,1.0,283.1499938964844,284.83544921875,291.4788513183594,293.0120849609375,293.1499938964844,293.1499938964844,283.1499938964844,35188.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108458280563354,1.0,0.0,0.0,3.156400918960572,3.1564202308654785,6.647795203207352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5126953125,0.0,1044.9766845703125,1895.4371337890625,0.0,1697.3751220703125,0.7907546758651733,1.0,0.0,3.0,1.0,0.0
12333000,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.761091947555542,0.2644599080085754,0.2411069273948669,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.9990000128746032,0.6888832449913025,0.5759440064430237,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8267952799797058,0.3403871059417724,0.2404020875692367,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8091524839401245,0.3176766335964203,0.3040884733200073,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.6545147895812988,0.1670038700103759,0.7676230669021606,285.6789245605469,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.074462890625,285.6778564453125,1.0,0.5004871487617493,1.0,1.0,0.0,1.0,-2.556101560592652,2.556096315383911,5.251914899417898e-06,1.9736990928649905,0.8091471791267395,0.8091471791267395,0.0,131.90054321289062,127.0,22253.927734375,-0.0,1528.2537841796875,1.0,283.1499938964844,284.83544921875,291.4788513183594,293.0120849609375,293.1499938964844,293.1499938964844,283.1499938964844,35188.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108458280563354,1.0,0.0,0.0,3.156400918960572,3.1564202308654785,6.647795203207352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5126953125,0.0,1044.9766845703125,1895.4371337890625,0.0,1697.3751220703125,0.7907546758651733,1.0,0.0,3.0,1.0,0.0
