time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333060,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.7597857713699341,0.2627307176589966,0.2395732253789901,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.9990000128746032,0.6870113611221313,0.5752731561660767,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8255540132522583,0.3383003175258636,0.238963708281517,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8077967762947083,0.3156550228595733,0.3022089004516601,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.6531843543052673,0.1657442897558212,0.7621012926101685,285.6683349609375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0715026855469,285.667724609375,1.0,0.4984726011753082,1.0,1.0,0.0,1.0,-2.542827606201172,2.5428225994110107,5.197484370000893e-06,1.963432788848877,0.797107994556427,0.797107994556427,0.0,131.2449188232422,130.0,21651.736328125,-0.0,1507.6171875,1.0,283.1499938964844,284.8431701660156,291.38934326171875,292.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,34478.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034386396408081,1.0,0.0,0.0,3.055753707885742,3.055772066116333,6.230602025425469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41796875,0.0,957.55126953125,1895.4371337890625,0.0,1637.9954833984375,0.7674939036369324,1.0,0.0,3.0,1.0,0.0
12333120,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.7597857713699341,0.2627307176589966,0.2395732253789901,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.9990000128746032,0.6870113611221313,0.5752731561660767,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8255540132522583,0.3383003175258636,0.238963708281517,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8077967762947083,0.3156550228595733,0.3022089004516601,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.6531843543052673,0.1657442897558212,0.7621012926101685,285.6683349609375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0715026855469,285.667724609375,1.0,0.4984726011753082,1.0,1.0,0.0,1.0,-2.542827606201172,2.5428225994110107,5.197484370000893e-06,1.963432788848877,0.797107994556427,0.797107994556427,0.0,131.2449188232422,130.0,21651.736328125,-0.0,1507.6171875,1.0,283.1499938964844,284.8431701660156,291.38934326171875,292.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,34478.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034386396408081,1.0,0.0,0.0,3.055753707885742,3.055772066116333,6.230602025425469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41796875,0.0,957.55126953125,1895.4371337890625,0.0,1637.9954833984375,0.7674939036369324,1.0,0.0,3.0,1.0,0.0
12333180,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7570050358772278,0.2609550058841705,0.2380235940217971,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9990000128746032,0.6842904686927795,0.5779845118522644,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8227786421775818,0.3361539244651794,0.2375058680772781,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.8047612309455872,0.3135561943054199,0.3002815842628479,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.6504502892494202,0.1643385589122772,0.7561309337615967,285.666748046875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0674743652344,285.66656494140625,1.0,0.4976580739021301,1.0,1.0,0.0,1.0,-2.53298020362854,2.5329749584198,5.157307896297425e-06,1.955825686454773,0.7835912704467773,0.7835912704467773,0.0,131.7494659423828,133.0,21065.7890625,-0.0,1496.7041015625,1.0,283.1499938964844,284.8597717285156,291.30670166015625,292.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,33709.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943434476852417,1.0,0.0,0.0,2.943006992340088,2.9430243968963623,5.779308480668988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.29541015625,0.0,865.847900390625,1895.4371337890625,0.0,1566.4014892578125,0.7415817379951477,1.0,0.0,3.0,1.0,0.0
12333240,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7570050358772278,0.2609550058841705,0.2380235940217971,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.9990000128746032,0.6842904686927795,0.5779845118522644,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8227786421775818,0.3361539244651794,0.2375058680772781,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.8047612309455872,0.3135561943054199,0.3002815842628479,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.6504502892494202,0.1643385589122772,0.7561309337615967,285.666748046875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.0674743652344,285.66656494140625,1.0,0.4976580739021301,1.0,1.0,0.0,1.0,-2.53298020362854,2.5329749584198,5.157307896297425e-06,1.955825686454773,0.7835912704467773,0.7835912704467773,0.0,131.7494659423828,133.0,21065.7890625,-0.0,1496.7041015625,1.0,283.1499938964844,284.8597717285156,291.30670166015625,292.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,33709.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943434476852417,1.0,0.0,0.0,2.943006992340088,2.9430243968963623,5.779308480668988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.29541015625,0.0,865.847900390625,1895.4371337890625,0.0,1566.4014892578125,0.7415817379951477,1.0,0.0,3.0,1.0,0.0
12333300,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.7552304863929749,0.2600606083869934,0.2372499406337738,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.9990000128746032,0.682641327381134,0.5802722573280334,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.8209721446037292,0.3350673019886017,0.2367732226848602,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.8027836084365845,0.312490850687027,0.2993102073669433,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.6486943364143372,0.1635816693305969,0.7529517412185669,285.6710510253906,286.677490234375,292.7568664550781,288.3163146972656,292.75885009765625,297.06512451171875,285.6713256835937,1.0,0.4975743591785431,1.0,1.0,0.0,1.0,-2.5289313793182373,2.528926134109497,5.140838766237721e-06,1.952700018882752,0.7763621211051941,0.7763621211051941,0.0,132.322021484375,133.0,20760.548828125,-0.0,1493.810302734375,1.0,283.1499938964844,284.87384033203125,291.2684936523437,292.7059326171875,293.1499938964844,293.1499938964844,283.1499938964844,33138.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894170045852661,1.0,0.0,0.0,2.8754236698150635,2.8754403591156006,5.516923806681007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.36279296875,0.0,813.2127685546875,1895.4371337890625,0.0,1528.2557373046875,0.7287678122520447,1.0,0.0,3.0,1.0,0.0
12333360,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.7532761096954346,0.2591646015644073,0.2364822328090667,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.9990000128746032,0.6808168292045593,0.5830376744270325,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.8189542889595032,0.3339744210243225,0.2360419332981109,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.8005850315093994,0.3114181756973266,0.298338919878006,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.6467450261116028,0.1627909392118454,0.7496496438980103,285.6736755371094,286.7320556640625,292.7128601074219,288.2822570800781,292.7147827148437,297.06256103515625,285.6739196777344,1.0,0.4976565539836883,1.0,1.0,0.0,1.0,-2.525317668914795,2.525312662124634,5.1261645239719655e-06,1.9499109983444207,0.768782913684845,0.768782913684845,0.0,133.06103515625,121.0,20489.24609375,-0.0,1492.2142333984375,1.0,283.1499938964844,284.8848571777344,291.2328796386719,292.6521911621094,293.1499938964844,293.1499938964844,283.1499938964844,32891.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843885183334351,1.0,0.0,0.0,2.8198564052581787,2.8198728561401367,5.30575675838918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.2822265625,0.0,772.8804321289062,1895.4371337890625,0.0,1489.795654296875,0.7134303450584412,1.0,0.0,3.0,1.0,0.0
12333420,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7538149356842041,0.2573474049568176,0.2348009645938873,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.9990000128746032,0.6775248646736145,0.5776143074035645,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8196237683296204,0.3317463397979736,0.2344553172588348,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8011988401412964,0.3092269897460937,0.2962253987789154,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.6465376615524292,0.1611172556877136,0.7419495582580566,285.68218994140625,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0570068359375,285.68212890625,1.0,0.492786705493927,1.0,1.0,0.0,1.0,-2.503103733062744,2.503098726272583,5.036783932155231e-06,1.9329512119293213,0.7527651190757751,0.7527651190757751,0.0,130.64707946777344,124.0,19841.060546875,-0.0,1452.7608642578125,1.0,283.1499938964844,284.91265869140625,291.1658020019531,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,32035.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738616824150085,1.0,0.0,0.0,2.6876797676086426,2.687695026397705,4.82001553336886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4658203125,0.0,681.0850219726562,1895.4371337890625,0.0,1410.8980712890625,0.6833837032318115,1.0,0.0,3.0,1.0,0.0
12333480,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7538149356842041,0.2573474049568176,0.2348009645938873,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.9990000128746032,0.6775248646736145,0.5776143074035645,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8196237683296204,0.3317463397979736,0.2344553172588348,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8011988401412964,0.3092269897460937,0.2962253987789154,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.6465376615524292,0.1611172556877136,0.7419495582580566,285.68218994140625,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0570068359375,285.68212890625,1.0,0.492786705493927,1.0,1.0,0.0,1.0,-2.503103733062744,2.503098726272583,5.036783932155231e-06,1.9329512119293213,0.7527651190757751,0.7527651190757751,0.0,130.64707946777344,124.0,19841.060546875,-0.0,1452.7608642578125,1.0,283.1499938964844,284.91265869140625,291.1658020019531,292.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,32035.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738616824150085,1.0,0.0,0.0,2.6876797676086426,2.687695026397705,4.82001553336886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4658203125,0.0,681.0850219726562,1895.4371337890625,0.0,1410.8980712890625,0.6833837032318115,1.0,0.0,3.0,1.0,0.0
12333540,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7528260946273804,0.2555625140666961,0.2331738770008087,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.6749391555786133,0.5759456157684326,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8186513185501099,0.3295337557792663,0.2328966110944748,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.8000584244728088,0.3070446848869324,0.2941447496414184,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.6450175642967224,0.1594940721988678,0.7344930768013,285.6983642578125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0525817871094,285.6991271972656,1.0,0.4901632964611053,1.0,1.0,0.0,1.0,-2.485799789428711,2.48579478263855,4.967045242665336e-06,1.9193931818008425,0.7357358336448669,0.7357358336448669,0.0,129.55267333984375,112.0,19237.919921875,-0.0,1425.79541015625,1.0,283.1499938964844,284.9520568847656,291.1036071777344,292.44384765625,293.1499938964844,293.1499938964844,283.1499938964844,31136.474609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623701453208923,1.0,0.0,0.0,2.547767400741577,2.5477817058563232,4.331246827860014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.96826171875,0.0,592.4302978515625,1895.4371337890625,0.0,1327.389892578125,0.651762068271637,1.0,0.0,3.0,1.0,0.0
12333600,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7528260946273804,0.2555625140666961,0.2331738770008087,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.6749391555786133,0.5759456157684326,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8186513185501099,0.3295337557792663,0.2328966110944748,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.8000584244728088,0.3070446848869324,0.2941447496414184,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.6450175642967224,0.1594940721988678,0.7344930768013,285.6983642578125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0525817871094,285.6991271972656,1.0,0.4901632964611053,1.0,1.0,0.0,1.0,-2.485799789428711,2.48579478263855,4.967045242665336e-06,1.9193931818008425,0.7357358336448669,0.7357358336448669,0.0,129.55267333984375,112.0,19237.919921875,-0.0,1425.79541015625,1.0,283.1499938964844,284.9520568847656,291.1036071777344,292.44384765625,293.1499938964844,293.1499938964844,283.1499938964844,31136.474609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623701453208923,1.0,0.0,0.0,2.547767400741577,2.5477817058563232,4.331246827860014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.96826171875,0.0,592.4302978515625,1895.4371337890625,0.0,1327.389892578125,0.651762068271637,1.0,0.0,3.0,1.0,0.0
12333660,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7553977966308594,0.2537903189659118,0.2314715981483459,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.9990000128746032,0.6727613806724548,0.565753698348999,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.821444571018219,0.327326625585556,0.2312742620706558,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8029200434684753,0.3048546612262726,0.2919662892818451,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.6465380191802979,0.1578939855098724,0.7267158627510071,285.71942138671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0489807128906,285.72003173828125,1.0,0.4834254384040832,1.0,1.0,0.0,1.0,-2.457616090774536,2.457611083984375,4.855352472077357e-06,1.897743582725525,0.7178220748901367,0.7178220748901367,0.0,125.5255889892578,115.0,18620.15234375,-0.0,1373.14208984375,1.0,283.1499938964844,284.99908447265625,291.0504150390625,292.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,30189.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505637168884277,1.0,0.0,0.0,2.4020020961761475,2.402014970779419,3.849817176160286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.52783203125,0.0,508.83251953125,1895.4371337890625,0.0,1244.60791015625,0.619003176689148,1.0,0.0,3.0,1.0,0.0
12333720,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.7553977966308594,0.2537903189659118,0.2314715981483459,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.9990000128746032,0.6727613806724548,0.565753698348999,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.821444571018219,0.327326625585556,0.2312742620706558,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8029200434684753,0.3048546612262726,0.2919662892818451,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.6465380191802979,0.1578939855098724,0.7267158627510071,285.71942138671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0489807128906,285.72003173828125,1.0,0.4834254384040832,1.0,1.0,0.0,1.0,-2.457616090774536,2.457611083984375,4.855352472077357e-06,1.897743582725525,0.7178220748901367,0.7178220748901367,0.0,125.5255889892578,115.0,18620.15234375,-0.0,1373.14208984375,1.0,283.1499938964844,284.99908447265625,291.0504150390625,292.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,30189.841796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505637168884277,1.0,0.0,0.0,2.4020020961761475,2.402014970779419,3.849817176160286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.52783203125,0.0,508.83251953125,1895.4371337890625,0.0,1244.60791015625,0.619003176689148,1.0,0.0,3.0,1.0,0.0
12333780,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7559738755226135,0.2520762383937835,0.2298628985881805,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9990000128746032,0.6713195443153381,0.5605067610740662,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8221051692962646,0.3251736164093017,0.2297199666500091,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.8034988641738892,0.3027055561542511,0.2898680865764618,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.64644455909729,0.1564191877841949,0.7196584343910217,285.7494812011719,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0470275878906,285.7509460449219,1.0,0.4794994294643402,1.0,1.0,0.0,1.0,-2.4364981651306152,2.436493396759033,4.7718940550112166e-06,1.881191372871399,0.6990939378738403,0.6990939378738403,0.0,123.2526397705078,118.0,18017.33984375,-0.0,1337.4906005859375,1.0,283.1499938964844,285.05682373046875,291.0021057128906,292.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,29199.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383118033409119,1.0,0.0,0.0,2.2516512870788574,2.2516632080078125,3.382950808372698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07470703125,0.0,431.4647216796875,1895.4371337890625,0.0,1162.1201171875,0.5854361653327942,1.0,0.0,3.0,1.0,0.0
12333840,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7559738755226135,0.2520762383937835,0.2298628985881805,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.9990000128746032,0.6713195443153381,0.5605067610740662,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8221051692962646,0.3251736164093017,0.2297199666500091,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.8034988641738892,0.3027055561542511,0.2898680865764618,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.64644455909729,0.1564191877841949,0.7196584343910217,285.7494812011719,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0470275878906,285.7509460449219,1.0,0.4794994294643402,1.0,1.0,0.0,1.0,-2.4364981651306152,2.436493396759033,4.7718940550112166e-06,1.881191372871399,0.6990939378738403,0.6990939378738403,0.0,123.2526397705078,118.0,18017.33984375,-0.0,1337.4906005859375,1.0,283.1499938964844,285.05682373046875,291.0021057128906,292.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,29199.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383118033409119,1.0,0.0,0.0,2.2516512870788574,2.2516632080078125,3.382950808372698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.07470703125,0.0,431.4647216796875,1895.4371337890625,0.0,1162.1201171875,0.5854361653327942,1.0,0.0,3.0,1.0,0.0
12333900,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.7554997205734253,0.2512426972389221,0.2290996462106704,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.9990000128746032,0.6704474091529846,0.5597239136695862,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.8216310739517212,0.3241225779056549,0.2289756834506988,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.8029234409332275,0.3016499578952789,0.2888580560684204,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.6457822322845459,0.1557094603776931,0.7164037823677063,285.7721252441406,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.04644775390625,285.7742614746094,1.0,0.4782214164733886,1.0,1.0,0.0,1.0,-2.4286205768585205,2.4286158084869385,4.7410171646333765e-06,1.875051021575928,0.6895369291305542,0.6895369291305542,0.0,122.7626953125,118.0,17708.7421875,-0.0,1325.8092041015625,1.0,283.1499938964844,285.0943603515625,290.9801330566406,292.22320556640625,293.1499938964844,293.1499938964844,283.1499938964844,28501.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320797801017761,1.0,0.0,0.0,2.1686792373657227,2.1686906814575195,3.138224826670921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.015625,0.0,391.79010009765625,1895.4371337890625,0.0,1121.5599365234375,0.569561243057251,1.0,0.0,3.0,1.0,0.0
12333960,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.754662036895752,0.2504245638847351,0.2283632755279541,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.9990000128746032,0.6694387793540955,0.5598337650299072,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.8207691311836243,0.3230878412723541,0.228253036737442,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.8019306063652039,0.3006068766117096,0.2878728210926056,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.6448109745979309,0.1550035029649734,0.7132437825202942,285.7930908203125,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0459289550781,285.795166015625,1.0,0.4773161709308624,1.0,1.0,0.0,1.0,-2.4220175743103027,2.4220130443573,4.715216164186131e-06,1.8699041604995728,0.679790735244751,0.679790735244751,0.0,122.58204650878906,121.0,17437.68359375,-0.0,1317.017578125,1.0,283.1499938964844,285.1281433105469,290.9602966308594,292.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,28150.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258922219276428,1.0,0.0,0.0,2.0989561080932617,2.0989668369293213,2.939680427971325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.904296875,0.0,361.4513854980469,1895.4371337890625,0.0,1082.2557373046875,0.5515567064285278,1.0,0.0,3.0,1.0,0.0
12334020,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.7521156072616577,0.2488367259502411,0.2269544750452041,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.9990000128746032,0.667008101940155,0.5622272491455078,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.8180937767028809,0.3210669457912445,0.2268581986427307,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.7989318370819092,0.2985590398311615,0.2859611213207245,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.6420952081680298,0.1535780131816864,0.7070179581642151,285.84814453125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0448913574219,285.85076904296875,1.0,0.476391851902008,1.0,1.0,0.0,1.0,-2.41174578666687,2.411741018295288,4.675222498917719e-06,1.8618967533111568,0.6600484848022461,0.6600484848022461,0.0,122.9689712524414,124.0,16862.369140625,-0.0,1306.165771484375,1.0,283.1499938964844,285.2115478515625,290.9238586425781,292.11297607421875,293.1499938964844,293.1499938964844,283.1499938964844,27042.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134893894195557,1.0,0.0,0.0,1.9460115432739256,1.946021318435669,2.526877551645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.70068359375,0.0,299.4074401855469,1895.4371337890625,0.0,1006.4733276367188,0.5178419947624207,1.0,0.0,3.0,1.0,0.0
12334080,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.7521156072616577,0.2488367259502411,0.2269544750452041,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.9990000128746032,0.667008101940155,0.5622272491455078,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.8180937767028809,0.3210669457912445,0.2268581986427307,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.7989318370819092,0.2985590398311615,0.2859611213207245,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.6420952081680298,0.1535780131816864,0.7070179581642151,285.84814453125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0448913574219,285.85076904296875,1.0,0.476391851902008,1.0,1.0,0.0,1.0,-2.41174578666687,2.411741018295288,4.675222498917719e-06,1.8618967533111568,0.6600484848022461,0.6600484848022461,0.0,122.9689712524414,124.0,16862.369140625,-0.0,1306.165771484375,1.0,283.1499938964844,285.2115478515625,290.9238586425781,292.11297607421875,293.1499938964844,293.1499938964844,283.1499938964844,27042.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134893894195557,1.0,0.0,0.0,1.9460115432739256,1.946021318435669,2.526877551645157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.70068359375,0.0,299.4074401855469,1895.4371337890625,0.0,1006.4733276367188,0.5178419947624207,1.0,0.0,3.0,1.0,0.0
12334140,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7487470507621765,0.2473151534795761,0.2256292104721069,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9990000128746032,0.6640614867210388,0.5668234825134277,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8144567012786865,0.3191090524196625,0.2255265712738037,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7949423789978027,0.2965627610683441,0.284123808145523,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.6386039853096008,0.1521145850419998,0.7007680535316467,285.9137878417969,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.0435791015625,285.9169311523437,1.0,0.4763597846031189,1.0,1.0,0.0,1.0,-2.40435791015625,2.404353141784668,4.646564775612205e-06,1.8561363220214844,0.6400023698806763,0.6400023698806763,0.0,124.11892700195312,112.0,16281.626953125,-0.0,1301.9779052734375,1.0,283.1499938964844,285.3062744140625,290.89129638671875,292.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,25880.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601028561592102,1.0,0.0,0.0,1.7949306964874268,1.7949395179748535,2.1497540103609938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.642822265625,0.0,245.52137756347656,1895.4371337890625,0.0,934.542724609375,0.4847583770751953,1.0,0.0,3.0,1.0,0.0
12334200,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7487470507621765,0.2473151534795761,0.2256292104721069,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9990000128746032,0.6640614867210388,0.5668234825134277,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8144567012786865,0.3191090524196625,0.2255265712738037,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7949423789978027,0.2965627610683441,0.284123808145523,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.6386039853096008,0.1521145850419998,0.7007680535316467,285.9137878417969,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.0435791015625,285.9169311523437,1.0,0.4763597846031189,1.0,1.0,0.0,1.0,-2.40435791015625,2.404353141784668,4.646564775612205e-06,1.8561363220214844,0.6400023698806763,0.6400023698806763,0.0,124.11892700195312,112.0,16281.626953125,-0.0,1301.9779052734375,1.0,283.1499938964844,285.3062744140625,290.89129638671875,292.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,25880.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601028561592102,1.0,0.0,0.0,1.7949306964874268,1.7949395179748535,2.1497540103609938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.642822265625,0.0,245.52137756347656,1895.4371337890625,0.0,934.542724609375,0.4847583770751953,1.0,0.0,3.0,1.0,0.0
12334260,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7497969269752502,0.2458331733942031,0.2242285758256912,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.9990000128746032,0.6614711284637451,0.560840904712677,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8156033754348755,0.3171817362308502,0.2241315394639969,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.7959752678871155,0.294586569070816,0.2821904420852661,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.6386995315551758,0.150606095790863,0.6936973333358765,285.98193359375,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.0420227050781,285.9848022460937,1.0,0.4714937210083008,1.0,1.0,0.0,1.0,-2.3830130100250244,2.383008480072021,4.564811661111889e-06,1.8397804498672483,0.6196489334106445,0.6196489334106445,0.0,121.64703369140624,115.0,15630.14453125,-0.0,1266.4290771484375,1.0,283.1499938964844,285.4049987792969,290.86083984375,291.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,24677.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882052779197693,1.0,0.0,0.0,1.6473965644836426,1.6474045515060425,1.810880121411174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.011962890625,0.0,199.53160095214844,1895.4371337890625,0.0,865.241943359375,0.4526850879192352,1.0,0.0,3.0,1.0,0.0
12334320,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7497969269752502,0.2458331733942031,0.2242285758256912,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.9990000128746032,0.6614711284637451,0.560840904712677,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8156033754348755,0.3171817362308502,0.2241315394639969,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.7959752678871155,0.294586569070816,0.2821904420852661,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.6386995315551758,0.150606095790863,0.6936973333358765,285.98193359375,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.0420227050781,285.9848022460937,1.0,0.4714937210083008,1.0,1.0,0.0,1.0,-2.3830130100250244,2.383008480072021,4.564811661111889e-06,1.8397804498672483,0.6196489334106445,0.6196489334106445,0.0,121.64703369140624,115.0,15630.14453125,-0.0,1266.4290771484375,1.0,283.1499938964844,285.4049987792969,290.86083984375,291.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,24677.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882052779197693,1.0,0.0,0.0,1.6473965644836426,1.6474045515060425,1.810880121411174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.011962890625,0.0,199.53160095214844,1895.4371337890625,0.0,865.241943359375,0.4526850879192352,1.0,0.0,3.0,1.0,0.0
12334380,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.7493976354598999,0.2444319874048233,0.2229274362325668,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9990000128746032,0.6597242951393127,0.5585156083106995,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8151432871818542,0.3153292238712311,0.2228075563907623,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7953168153762817,0.29267418384552,0.2803437709808349,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05523681640625,0.6376160383224487,0.1492057740688324,0.6871430277824402,286.0574645996094,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0416564941406,286.0612487792969,1.0,0.4689232110977173,1.0,1.0,0.0,1.0,-2.366961002349853,2.3669564723968506,4.503235686570406e-06,1.8271560668945312,0.5990800261497498,0.5990800261497498,0.0,120.43965911865234,118.0,14979.087890625,-0.0,1242.70166015625,1.0,283.1499938964844,285.5127258300781,290.83074951171875,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,23437.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743352174758911,1.0,0.0,0.0,1.504693627357483,1.504700779914856,1.5107394801816556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.151123046875,0.0,160.833984375,1895.4371337890625,0.0,795.7467651367188,0.4218970239162445,1.0,0.0,3.0,1.0,0.0
12334440,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.7493976354598999,0.2444319874048233,0.2229274362325668,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.9990000128746032,0.6597242951393127,0.5585156083106995,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8151432871818542,0.3153292238712311,0.2228075563907623,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7953168153762817,0.29267418384552,0.2803437709808349,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05523681640625,0.6376160383224487,0.1492057740688324,0.6871430277824402,286.0574645996094,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0416564941406,286.0612487792969,1.0,0.4689232110977173,1.0,1.0,0.0,1.0,-2.366961002349853,2.3669564723968506,4.503235686570406e-06,1.8271560668945312,0.5990800261497498,0.5990800261497498,0.0,120.43965911865234,118.0,14979.087890625,-0.0,1242.70166015625,1.0,283.1499938964844,285.5127258300781,290.83074951171875,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,23437.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743352174758911,1.0,0.0,0.0,1.504693627357483,1.504700779914856,1.5107394801816556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.151123046875,0.0,160.833984375,1895.4371337890625,0.0,795.7467651367188,0.4218970239162445,1.0,0.0,3.0,1.0,0.0
12334500,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7486164569854736,0.243768572807312,0.2223221659660339,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.9990000128746032,0.6587725877761841,0.5588208436965942,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8142677545547485,0.3144420981407165,0.2221815139055252,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.7943099737167358,0.2917496562004089,0.2794637978076935,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.636617124080658,0.1485398560762405,0.6841267943382263,286.1068420410156,287.6380615234375,291.9822082519531,287.8886108398437,291.9840087890625,297.0418701171875,286.1118469238281,1.0,0.4681839346885681,1.0,1.0,0.0,1.0,-2.361166000366211,2.361161470413208,4.481165888137184e-06,1.822627544403076,0.5888924598693848,0.5888924598693848,0.0,120.34822845458984,118.0,14662.130859375,-0.0,1235.588134765625,1.0,283.1499938964844,285.5790710449219,290.8168029785156,291.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,22606.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670316219329834,1.0,0.0,0.0,1.4297913312911987,1.4297980070114136,1.3640764962019605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.26220703125,0.0,142.22332763671875,1895.4371337890625,0.0,761.3305053710938,0.4082149565219879,1.0,0.0,3.0,1.0,0.0
12334560,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7475922107696533,0.2431379854679107,0.2217561453580856,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.9990000128746032,0.6577488780021667,0.5597986578941345,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.813109278678894,0.3135892748832702,0.2215869426727295,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.7930095791816711,0.2908531427383423,0.2786197364330292,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.6354154348373413,0.147890105843544,0.6812393665313721,286.1531677246094,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0422058105469,286.1578369140625,1.0,0.4677471816539764,1.0,1.0,0.0,1.0,-2.356462001800537,2.3564577102661133,4.463288860279135e-06,1.8189493417739868,0.5786779522895813,0.5786779522895813,0.0,120.49263763427734,121.0,14388.7861328125,-0.0,1230.7130126953125,1.0,283.1499938964844,285.6403503417969,290.805419921875,291.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,22155.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597299337387085,1.0,0.0,0.0,1.3690308332443235,1.3690372705459597,1.2506041002779966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.357177734375,0.0,128.86257934570312,1895.4371337890625,0.0,728.36474609375,0.3927658498287201,1.0,0.0,3.0,1.0,0.0
12334620,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.7449679970741272,0.2419631630182266,0.220719113945961,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.9990000128746032,0.6554648280143738,0.5633957982063293,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.810086727142334,0.3119744658470154,0.2204747200012207,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7897070646286011,0.2891351878643036,0.2770208120346069,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.6325085163116455,0.1466149538755417,0.6756945848464966,286.2602844238281,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0430908203125,286.26544189453125,1.0,0.4676006138324737,1.0,1.0,0.0,1.0,-2.3496170043945312,2.3496127128601074,4.437331881490536e-06,1.8135911226272583,0.5585440993309021,0.5585440993309021,0.0,121.35758972167967,109.0,13795.81640625,-0.0,1226.2684326171875,1.0,283.1499938964844,285.7795104980469,290.785888671875,291.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,20848.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451551079750061,1.0,0.0,0.0,1.2417526245117188,1.2417583465576172,1.0288773921729445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.710205078125,0.0,102.83102416992188,1895.4371337890625,0.0,666.6885375976562,0.3685141205787658,1.0,0.0,3.0,1.0,0.0
12334680,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.7449679970741272,0.2419631630182266,0.220719113945961,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.9990000128746032,0.6554648280143738,0.5633957982063293,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.810086727142334,0.3119744658470154,0.2204747200012207,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7897070646286011,0.2891351878643036,0.2770208120346069,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.6325085163116455,0.1466149538755417,0.6756945848464966,286.2602844238281,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0430908203125,286.26544189453125,1.0,0.4676006138324737,1.0,1.0,0.0,1.0,-2.3496170043945312,2.3496127128601074,4.437331881490536e-06,1.8135911226272583,0.5585440993309021,0.5585440993309021,0.0,121.35758972167967,109.0,13795.81640625,-0.0,1226.2684326171875,1.0,283.1499938964844,285.7795104980469,290.785888671875,291.78594970703125,293.1499938964844,293.1499938964844,283.1499938964844,20848.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451551079750061,1.0,0.0,0.0,1.2417526245117188,1.2417583465576172,1.0288773921729445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.710205078125,0.0,102.83102416992188,1895.4371337890625,0.0,666.6885375976562,0.3685141205787658,1.0,0.0,3.0,1.0,0.0
12334740,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.7466305494308472,0.2407934218645095,0.2196052819490432,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.9990000128746032,0.6535360217094421,0.5566195845603943,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.8118850588798523,0.3103668391704559,0.219305470585823,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7913330793380737,0.2874189019203186,0.2753345072269439,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.6330876350402832,0.1453137397766113,0.6695171594619751,286.3477478027344,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,297.0436096191406,286.3517761230469,1.0,0.4627107679843902,1.0,1.0,0.0,1.0,-2.3293051719665527,2.32930064201355,4.361349510872969e-06,1.7980118989944458,0.5382111668586731,0.5382111668586731,0.0,118.7083511352539,112.0,13229.02734375,-0.0,1192.47119140625,1.0,283.1499938964844,285.8952331542969,290.7725524902344,291.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,20240.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314304232597351,1.0,0.0,0.0,1.1418498754501345,1.141855239868164,8.699844045167995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.32080078125,0.0,86.07003784179688,1895.4371337890625,0.0,613.3615112304688,0.3492286801338196,1.0,0.0,3.0,1.0,0.0
12334800,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.7466305494308472,0.2407934218645095,0.2196052819490432,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.9990000128746032,0.6535360217094421,0.5566195845603943,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.8118850588798523,0.3103668391704559,0.219305470585823,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7913330793380737,0.2874189019203186,0.2753345072269439,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.6330876350402832,0.1453137397766113,0.6695171594619751,286.3477478027344,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,297.0436096191406,286.3517761230469,1.0,0.4627107679843902,1.0,1.0,0.0,1.0,-2.3293051719665527,2.32930064201355,4.361349510872969e-06,1.7980118989944458,0.5382111668586731,0.5382111668586731,0.0,118.7083511352539,112.0,13229.02734375,-0.0,1192.47119140625,1.0,283.1499938964844,285.8952331542969,290.7725524902344,291.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,20240.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314304232597351,1.0,0.0,0.0,1.1418498754501345,1.141855239868164,8.699844045167995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.32080078125,0.0,86.07003784179688,1895.4371337890625,0.0,613.3615112304688,0.3492286801338196,1.0,0.0,3.0,1.0,0.0
12334860,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.7466776371002197,0.2396111190319061,0.2185159027576446,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9990000128746032,0.6523115038871765,0.5537483096122742,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8118621706962585,0.3087478578090668,0.2181552648544311,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.7910960912704468,0.2856923341751098,0.2736752927303314,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267272949219,0.6323918700218201,0.1440793573856353,0.6637334823608398,286.429443359375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0447082519531,286.43389892578125,1.0,0.4601666629314422,1.0,1.0,0.0,1.0,-2.3142125606536865,2.3142082691192627,4.304781214159448e-06,1.7861238718032837,0.5176573395729065,0.5176573395729065,0.0,117.38660430908205,115.0,12693.794921875,-0.0,1170.25439453125,1.0,283.1499938964844,286.0030517578125,290.75982666015625,291.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,19867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183032155036926,1.0,0.0,0.0,1.053429126739502,1.053434133529663,7.40464187742873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.593017578125,0.0,73.30418395996094,1895.4371337890625,0.0,566.3790893554688,0.3332507908344269,1.0,0.0,3.0,1.0,0.0
