time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334920,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.7466776371002197,0.2396111190319061,0.2185159027576446,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.9990000128746032,0.6523115038871765,0.5537483096122742,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8118621706962585,0.3087478578090668,0.2181552648544311,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.7910960912704468,0.2856923341751098,0.2736752927303314,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267272949219,0.6323918700218201,0.1440793573856353,0.6637334823608398,286.429443359375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0447082519531,286.43389892578125,1.0,0.4601666629314422,1.0,1.0,0.0,1.0,-2.3142125606536865,2.3142082691192627,4.304781214159448e-06,1.7861238718032837,0.5176573395729065,0.5176573395729065,0.0,117.38660430908205,115.0,12693.794921875,-0.0,1170.25439453125,1.0,283.1499938964844,286.0030517578125,290.75982666015625,291.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,19867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183032155036926,1.0,0.0,0.0,1.053429126739502,1.053434133529663,7.40464187742873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.593017578125,0.0,73.30418395996094,1895.4371337890625,0.0,566.3790893554688,0.3332507908344269,1.0,0.0,3.0,1.0,0.0
12334980,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144958496094,0.7451133728027344,0.2384277582168579,0.2174673527479171,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9990000128746032,0.6507039070129395,0.5547528862953186,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51513671875,0.81002277135849,0.3071334362030029,0.2170403599739074,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51495361328125,0.7889994382858276,0.2839633524417877,0.2720591425895691,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.6304210424423218,0.1428630799055099,0.6583433151245117,286.515380859375,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0458679199219,286.52001953125,1.0,0.459039032459259,1.0,1.0,0.0,1.0,-2.304400682449341,2.304396390914917,4.2683018364186864e-06,1.778444766998291,0.4970458149909973,0.4970458149909973,0.0,117.38273620605467,118.0,12185.064453125,-0.0,1159.301025390625,1.0,283.1499938964844,286.1130676269531,290.747802734375,291.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,19604.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055727362632751,1.0,0.0,0.0,0.9730384349822998,0.9730432033538818,6.317619494211614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.45458984375,0.0,63.11259078979492,1895.4371337890625,0.0,524.3151245117188,0.3195575773715973,1.0,0.0,3.0,1.0,0.0
12335040,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144958496094,0.7451133728027344,0.2384277582168579,0.2174673527479171,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9990000128746032,0.6507039070129395,0.5547528862953186,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51513671875,0.81002277135849,0.3071334362030029,0.2170403599739074,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51495361328125,0.7889994382858276,0.2839633524417877,0.2720591425895691,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.6304210424423218,0.1428630799055099,0.6583433151245117,286.515380859375,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0458679199219,286.52001953125,1.0,0.459039032459259,1.0,1.0,0.0,1.0,-2.304400682449341,2.304396390914917,4.2683018364186864e-06,1.778444766998291,0.4970458149909973,0.4970458149909973,0.0,117.38273620605467,118.0,12185.064453125,-0.0,1159.301025390625,1.0,283.1499938964844,286.1130676269531,290.747802734375,291.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,19604.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055727362632751,1.0,0.0,0.0,0.9730384349822998,0.9730432033538818,6.317619494211614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.45458984375,0.0,63.11259078979492,1895.4371337890625,0.0,524.3151245117188,0.3195575773715973,1.0,0.0,3.0,1.0,0.0
12335100,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.7439156770706177,0.237838789820671,0.2169560194015503,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.9990000128746032,0.6497165560722351,0.5562777519226074,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592041015625,0.8086129426956177,0.3063302934169769,0.2164941132068634,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.7874656319618225,0.2830994427204132,0.271263062953949,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.6290801763534546,0.1422429978847503,0.6556736826896667,286.5594482421875,288.1038818359375,291.6065673828125,287.80487060546875,291.6083679199219,297.0462951660156,286.56414794921875,1.0,0.4588854610919952,1.0,1.0,0.0,1.0,-2.300797700881958,2.300793409347534,4.2549440877337474e-06,1.775622844696045,0.4867264628410339,0.4867264628410339,0.0,117.72511291503906,118.0,11936.0791015625,-0.0,1156.6456298828125,1.0,283.1499938964844,286.1686096191406,290.7420654296875,291.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,19498.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993380308151245,1.0,0.0,0.0,0.9352945685386658,0.9352991580963136,5.837007321929377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.2607421875,0.0,58.74117660522461,1895.4371337890625,0.0,504.8959655761719,0.3133943974971771,1.0,0.0,3.0,1.0,0.0
12335160,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60321044921875,0.7425039410591125,0.2372526228427887,0.2164530605077743,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60504150390625,0.9990000128746032,0.6486051678657532,0.5583510994911194,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.80693119764328,0.3055303394794464,0.2159547656774521,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60369873046875,0.7856782674789429,0.2822363376617431,0.2704741060733795,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6011657714844,0.6275404691696167,0.1416087746620178,0.6529801487922668,286.6041259765625,288.150146484375,291.5692443847656,287.7984619140625,291.5710754394531,297.0465393066406,286.6089172363281,1.0,0.4589473009109497,1.0,1.0,0.0,1.0,-2.297852039337158,2.2978477478027344,4.244037427270087e-06,1.7733145952224731,0.4764035940170288,0.4764035940170288,0.0,118.2525863647461,106.0,11689.482421875,-0.0,1155.4482421875,1.0,283.1499938964844,286.2245178222656,290.7362060546875,291.610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19402.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931482672691345,1.0,0.0,0.0,0.8990130424499512,0.8990175724029541,5.392938362547286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.697998046875,0.0,54.76765823364258,1895.4371337890625,0.0,486.3468017578125,0.3076235055923462,1.0,0.0,3.0,1.0,0.0
12335220,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.7440763711929321,0.2360594123601913,0.215317964553833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.9990000128746032,0.6467764377593994,0.5516993999481201,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8086910247802734,0.3039058446884155,0.2147746235132217,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7871865630149841,0.280479371547699,0.2687523365020752,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.6280099153518677,0.1402860581874847,0.6467455625534058,286.6871337890625,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0464172363281,286.6911926269531,1.0,0.4540791511535644,1.0,1.0,0.0,1.0,-2.277540445327759,2.277536153793335,4.169794920017012e-06,1.7577180862426758,0.4556185901165008,0.4556185901165008,0.0,115.67343139648438,109.0,11163.6748046875,-0.0,1123.1036376953125,1.0,283.1499938964844,286.3308410644531,290.71942138671875,291.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19238.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799404442310333,1.0,0.0,0.0,0.8302878737449646,0.8302922248840332,4.59992612888982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.264892578125,0.0,47.81838607788086,1895.4371337890625,0.0,449.0682373046875,0.2971018552780151,1.0,0.0,3.0,1.0,0.0
12335280,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.7440763711929321,0.2360594123601913,0.215317964553833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.9990000128746032,0.6467764377593994,0.5516993999481201,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8086910247802734,0.3039058446884155,0.2147746235132217,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7871865630149841,0.280479371547699,0.2687523365020752,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.6280099153518677,0.1402860581874847,0.6467455625534058,286.6871337890625,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0464172363281,286.6911926269531,1.0,0.4540791511535644,1.0,1.0,0.0,1.0,-2.277540445327759,2.277536153793335,4.169794920017012e-06,1.7577180862426758,0.4556185901165008,0.4556185901165008,0.0,115.67343139648438,109.0,11163.6748046875,-0.0,1123.1036376953125,1.0,283.1499938964844,286.3308410644531,290.71942138671875,291.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19238.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799404442310333,1.0,0.0,0.0,0.8302878737449646,0.8302922248840332,4.59992612888982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.264892578125,0.0,47.81838607788086,1895.4371337890625,0.0,449.0682373046875,0.2971018552780151,1.0,0.0,3.0,1.0,0.0
12335340,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.7440786957740784,0.2348772585391998,0.2142240107059478,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.9990000128746032,0.6456459760665894,0.548891007900238,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.808616578578949,0.3022876679897308,0.2136221677064895,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.7868626713752747,0.2787241637706756,0.2670633494853973,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.6272082328796387,0.1390206217765808,0.6408311128616333,286.7689514160156,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0468444824219,286.7735900878906,1.0,0.4515336751937866,1.0,1.0,0.0,1.0,-2.2623231410980225,2.2623190879821777,4.114094735996332e-06,1.7457268238067627,0.43466517329216,0.43466517329216,0.0,114.3857879638672,112.0,10650.8603515625,-0.0,1101.697021484375,1.0,283.1499938964844,286.4345092773437,290.6979064941406,291.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,19102.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464725524187088,1.0,0.0,0.0,0.7661622762680054,0.7661664485931396,3.9168323695548686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.165283203125,0.0,41.95979690551758,1895.4371337890625,0.0,409.7135314941406,0.2877375483512878,1.0,0.0,3.0,1.0,0.0
12335400,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.7440786957740784,0.2348772585391998,0.2142240107059478,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.9990000128746032,0.6456459760665894,0.548891007900238,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.808616578578949,0.3022876679897308,0.2136221677064895,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.7868626713752747,0.2787241637706756,0.2670633494853973,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.6272082328796387,0.1390206217765808,0.6408311128616333,286.7689514160156,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0468444824219,286.7735900878906,1.0,0.4515336751937866,1.0,1.0,0.0,1.0,-2.2623231410980225,2.2623190879821777,4.114094735996332e-06,1.7457268238067627,0.43466517329216,0.43466517329216,0.0,114.3857879638672,112.0,10650.8603515625,-0.0,1101.697021484375,1.0,283.1499938964844,286.4345092773437,290.6979064941406,291.4985046386719,293.1499938964844,293.1499938964844,283.1499938964844,19102.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464725524187088,1.0,0.0,0.0,0.7661622762680054,0.7661664485931396,3.9168323695548686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.165283203125,0.0,41.95979690551758,1895.4371337890625,0.0,409.7135314941406,0.2877375483512878,1.0,0.0,3.0,1.0,0.0
12335460,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.7425057888031006,0.233717605471611,0.2131898552179336,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.9990000128746032,0.6441802382469177,0.549929141998291,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.8067002296447754,0.3006946742534637,0.2125172019004821,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.7847042083740234,0.2769836783409118,0.2654307186603546,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.6251422762870789,0.1377795338630676,0.635317862033844,286.86102294921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3484191894531,297.0474853515625,286.8669128417969,1.0,0.4504082202911377,1.0,1.0,0.0,1.0,-2.252413988113404,2.2524099349975586,4.078121492057107e-06,1.7379668951034546,0.413773238658905,0.413773238658905,0.0,114.3938980102539,100.0,10169.8486328125,-0.0,1091.13671875,1.0,283.1499938964844,286.5426025390625,290.6786193847656,291.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18983.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479777812957763,1.0,0.0,0.0,0.7068362236022949,0.7068403363227844,3.3337350657802745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.043701171875,0.0,37.01725006103516,1895.4371337890625,0.0,370.35687255859375,0.2793862223625183,1.0,0.0,3.0,1.0,0.0
12335520,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.7425057888031006,0.233717605471611,0.2131898552179336,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.9990000128746032,0.6441802382469177,0.549929141998291,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.8067002296447754,0.3006946742534637,0.2125172019004821,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.7847042083740234,0.2769836783409118,0.2654307186603546,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.6251422762870789,0.1377795338630676,0.635317862033844,286.86102294921875,288.4262390136719,291.3465881347656,287.7619934082031,291.3484191894531,297.0474853515625,286.8669128417969,1.0,0.4504082202911377,1.0,1.0,0.0,1.0,-2.252413988113404,2.2524099349975586,4.078121492057107e-06,1.7379668951034546,0.413773238658905,0.413773238658905,0.0,114.3938980102539,100.0,10169.8486328125,-0.0,1091.13671875,1.0,283.1499938964844,286.5426025390625,290.6786193847656,291.4407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18983.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479777812957763,1.0,0.0,0.0,0.7068362236022949,0.7068403363227844,3.3337350657802745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.043701171875,0.0,37.01725006103516,1895.4371337890625,0.0,370.35687255859375,0.2793862223625183,1.0,0.0,3.0,1.0,0.0
12335580,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.7450162768363953,0.2326133698225021,0.2120943665504455,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9990000128746032,0.6430969834327698,0.5412697196006775,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8095171451568604,0.2991549670696258,0.211364597082138,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.787231981754303,0.2752764821052551,0.2637161016464233,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.6263759136199951,0.1365361809730529,0.6292579770088196,286.9617919921875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.04803466796875,286.96685791015625,1.0,0.4447975754737854,1.0,1.0,0.0,1.0,-2.229989528656006,2.229985475540161,3.997836302005453e-06,1.7207002639770508,0.3931092023849487,0.3931092023849487,0.0,111.21373748779295,103.0,9686.1845703125,-0.0,1055.357177734375,1.0,283.1499938964844,286.6512451171875,290.6642150878906,291.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18878.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308314025402069,1.0,0.0,0.0,0.6525428891181946,0.6525468826293945,2.8412641128738872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.828857421875,0.0,32.85763931274414,1895.4371337890625,0.0,333.7999267578125,0.2719379663467407,1.0,0.0,3.0,1.0,0.0
12335640,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.7450162768363953,0.2326133698225021,0.2120943665504455,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9990000128746032,0.6430969834327698,0.5412697196006775,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8095171451568604,0.2991549670696258,0.211364597082138,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613342285156,0.787231981754303,0.2752764821052551,0.2637161016464233,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.6263759136199951,0.1365361809730529,0.6292579770088196,286.9617919921875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.04803466796875,286.96685791015625,1.0,0.4447975754737854,1.0,1.0,0.0,1.0,-2.229989528656006,2.229985475540161,3.997836302005453e-06,1.7207002639770508,0.3931092023849487,0.3931092023849487,0.0,111.21373748779295,103.0,9686.1845703125,-0.0,1055.357177734375,1.0,283.1499938964844,286.6512451171875,290.6642150878906,291.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18878.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308314025402069,1.0,0.0,0.0,0.6525428891181946,0.6525468826293945,2.8412641128738872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.828857421875,0.0,32.85763931274414,1895.4371337890625,0.0,333.7999267578125,0.2719379663467407,1.0,0.0,3.0,1.0,0.0
12335700,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.7457349896430969,0.2320854663848877,0.2115819454193115,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.9990000128746032,0.6429519057273865,0.5383180379867554,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.8102806210517883,0.2984080612659454,0.2108143717050552,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.7878603339195251,0.2744421362876892,0.2628892064094543,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.6265580654144287,0.1359538584947586,0.626408040523529,287.009765625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.04864501953125,287.0152587890625,1.0,0.4430443942546844,1.0,1.0,0.0,1.0,-2.220741271972656,2.22073745727539,3.9646306504437234e-06,1.7133780717849731,0.3827753067016601,0.3827753067016601,0.0,110.0867156982422,103.0,9449.8515625,-0.0,1041.4903564453125,1.0,283.1499938964844,286.70269775390625,290.6580505371094,291.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18831.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223403930664062,1.0,0.0,0.0,0.626918375492096,0.6269222497940063,2.622499728488492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.733642578125,0.0,31.00815963745117,1895.4371337890625,0.0,316.91326904296875,0.2685056328773498,1.0,0.0,3.0,1.0,0.0
12335760,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.7458390593528748,0.2315699309110641,0.2110992968082428,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.9990000128746032,0.6427679657936096,0.5368533134460449,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605163574219,0.8103402853012085,0.2976755201816559,0.2102879285812378,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.7877761125564575,0.2736188471317291,0.2620922029018402,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.6262666583061218,0.13539519906044,0.6237762570381165,287.0607604980469,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.04949951171875,287.06646728515625,1.0,0.44174325466156,1.0,1.0,0.0,1.0,-2.213649034500122,2.2136449813842773,3.939368070859928e-06,1.7078230381011963,0.3725118935108185,0.3725118935108185,0.0,109.4578094482422,106.0,9221.0419921875,-0.0,1031.8096923828125,1.0,283.1499938964844,286.7554626464844,290.6520080566406,291.3413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18782.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139346480369568,1.0,0.0,0.0,0.6023322939872742,0.6023361682891846,2.4208382853885272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.299072265625,0.0,29.29075050354004,1895.4371337890625,0.0,300.89410400390625,0.2652833163738251,1.0,0.0,3.0,1.0,0.0
12335820,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651611328125,0.7449254393577576,0.230570986866951,0.2101930528879165,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.9990000128746032,0.6421385407447815,0.5366246700286865,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.8091777563095093,0.2962488234043121,0.2092852145433426,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.7863057851791382,0.2720000147819519,0.2605561316013336,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.6247907280921936,0.1343023777008056,0.6188381314277649,287.166259765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.05126953125,287.17218017578125,1.0,0.440280020236969,1.0,1.0,0.0,1.0,-2.203301191329956,2.2032973766326904,3.902657226717565e-06,1.6997137069702148,0.3521693050861358,0.3521693050861358,0.0,109.08995056152344,109.0,8777.75,-0.0,1019.8448486328124,1.0,283.1499938964844,286.86260986328125,290.6402893066406,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18684.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397541344165802,1.0,0.0,0.0,0.5562247633934021,0.556228518486023,2.0644010945147784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.767578125,0.0,26.21992492675781,1895.4371337890625,0.0,271.3821716308594,0.2594496309757232,1.0,0.0,3.0,1.0,0.0
12335880,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651611328125,0.7449254393577576,0.230570986866951,0.2101930528879165,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.9990000128746032,0.6421385407447815,0.5366246700286865,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659851074219,0.8091777563095093,0.2962488234043121,0.2092852145433426,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.7863057851791382,0.2720000147819519,0.2605561316013336,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625061035156,0.6247907280921936,0.1343023777008056,0.6188381314277649,287.166259765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.05126953125,287.17218017578125,1.0,0.440280020236969,1.0,1.0,0.0,1.0,-2.203301191329956,2.2032973766326904,3.902657226717565e-06,1.6997137069702148,0.3521693050861358,0.3521693050861358,0.0,109.08995056152344,109.0,8777.75,-0.0,1019.8448486328124,1.0,283.1499938964844,286.86260986328125,290.6402893066406,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18684.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397541344165802,1.0,0.0,0.0,0.5562247633934021,0.556228518486023,2.0644010945147784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.767578125,0.0,26.21992492675781,1895.4371337890625,0.0,271.3821716308594,0.2594496309757232,1.0,0.0,3.0,1.0,0.0
12335940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724914550781,0.742835521697998,0.2296029776334762,0.2093487083911895,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747802734375,0.9990000128746032,0.6410735249519348,0.5392577052116394,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.806623637676239,0.2948579788208008,0.2083348035812378,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730712890625,0.7834645509719849,0.2704063653945923,0.2590797245502472,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.269775390625,0.6222964525222778,0.1331911832094192,0.6140374541282654,287.27362060546875,288.7893371582031,291.05377197265625,287.70654296875,291.0556030273437,297.0526428222656,287.27960205078125,1.0,0.4399917423725128,1.0,1.0,0.0,1.0,-2.196765899658203,2.196762084960937,3.879560154018691e-06,1.694588303565979,0.3320741057395935,0.3320741057395935,0.0,109.6568374633789,112.0,8351.39453125,-0.0,1015.3275756835938,1.0,283.1499938964844,286.96905517578125,290.6281433105469,291.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18594.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818557560443878,1.0,0.0,0.0,0.5140408277511597,0.5140445828437805,1.7631476723067866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.8779296875,0.0,23.57763290405273,1895.4371337890625,0.0,244.8807373046875,0.254377543926239,1.0,0.0,3.0,1.0,0.0
12336000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724914550781,0.742835521697998,0.2296029776334762,0.2093487083911895,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747802734375,0.9990000128746032,0.6410735249519348,0.5392577052116394,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.806623637676239,0.2948579788208008,0.2083348035812378,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730712890625,0.7834645509719849,0.2704063653945923,0.2590797245502472,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.269775390625,0.6222964525222778,0.1331911832094192,0.6140374541282654,287.27362060546875,288.7893371582031,291.05377197265625,287.70654296875,291.0556030273437,297.0526428222656,287.27960205078125,1.0,0.4399917423725128,1.0,1.0,0.0,1.0,-2.196765899658203,2.196762084960937,3.879560154018691e-06,1.694588303565979,0.3320741057395935,0.3320741057395935,0.0,109.6568374633789,112.0,8351.39453125,-0.0,1015.3275756835938,1.0,283.1499938964844,286.96905517578125,290.6281433105469,291.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18594.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818557560443878,1.0,0.0,0.0,0.5140408277511597,0.5140445828437805,1.7631476723067866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.8779296875,0.0,23.57763290405273,1895.4371337890625,0.0,244.8807373046875,0.254377543926239,1.0,0.0,3.0,1.0,0.0
12336060,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.379638671875,0.739902675151825,0.2286498695611953,0.2085444182157516,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.9990000128746032,0.6395587921142578,0.5440187454223633,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.802993893623352,0.2934824228286743,0.2074164301156997,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.7796329259872437,0.2688215970993042,0.2576398253440857,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.6189602017402649,0.1320222467184066,0.609131395816803,287.3807678222656,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.05328369140625,287.38677978515625,1.0,0.4405446946620941,1.0,1.0,0.0,1.0,-2.1927919387817383,2.1927881240844727,3.865547569148475e-06,1.6914695501327517,0.3122136294841766,0.3122136294841766,0.0,110.91979217529295,115.0,7938.1884765625,-0.0,1016.0198364257812,1.0,283.1499938964844,287.07293701171875,290.6144104003906,291.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18502.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668928742408752,1.0,0.0,0.0,0.4752916395664215,0.4774920344352722,1.5073489123551553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.360595703125,0.0,21.37610244750977,1895.4371337890625,0.0,220.7552795410156,0.2500324845314026,1.0,0.0,3.0,1.0,0.0
12336120,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.379638671875,0.739902675151825,0.2286498695611953,0.2085444182157516,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.9990000128746032,0.6395587921142578,0.5440187454223633,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.802993893623352,0.2934824228286743,0.2074164301156997,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.7796329259872437,0.2688215970993042,0.2576398253440857,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768920898437,0.6189602017402649,0.1320222467184066,0.609131395816803,287.3807678222656,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.05328369140625,287.38677978515625,1.0,0.4405446946620941,1.0,1.0,0.0,1.0,-2.1927919387817383,2.1927881240844727,3.865547569148475e-06,1.6914695501327517,0.3122136294841766,0.3122136294841766,0.0,110.91979217529295,115.0,7938.1884765625,-0.0,1016.0198364257812,1.0,283.1499938964844,287.07293701171875,290.6144104003906,291.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18502.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668928742408752,1.0,0.0,0.0,0.4752916395664215,0.4774920344352722,1.5073489123551553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2577.360595703125,0.0,21.37610244750977,1895.4371337890625,0.0,220.7552795410156,0.2500324845314026,1.0,0.0,3.0,1.0,0.0
12336180,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888916015625,0.736402153968811,0.22770756483078,0.2077662646770477,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49127197265625,0.9990000128746032,0.6376324892044067,0.5503223538398743,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.7986429929733276,0.2921211123466491,0.2065198570489883,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.7751304507255554,0.2672392129898071,0.2562203705310821,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.6149033904075623,0.1307791769504547,0.6039891242980957,287.49005126953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9112854003906,297.0531311035156,287.4961853027344,1.0,0.4416864812374115,1.0,1.0,0.0,1.0,-2.190469264984131,2.190465450286865,3.857369392790133e-06,1.6896462440490725,0.2926335632801056,0.2926335632801056,0.0,112.69599151611328,103.0,7527.150390625,-0.0,1020.2954711914062,1.0,283.1499938964844,287.17584228515625,290.59979248046875,291.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18308.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528558313846588,1.0,0.0,0.0,0.4385799467563629,0.4692408442497253,1.283485673297946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.418701171875,0.0,20.52627182006836,1895.4371337890625,0.0,198.78712463378903,0.2471505999565124,1.0,0.0,3.0,1.0,0.0
12336240,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888916015625,0.736402153968811,0.22770756483078,0.2077662646770477,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49127197265625,0.9990000128746032,0.6376324892044067,0.5503223538398743,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48974609375,0.7986429929733276,0.2921211123466491,0.2065198570489883,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894714355469,0.7751304507255554,0.2672392129898071,0.2562203705310821,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.6149033904075623,0.1307791769504547,0.6039891242980957,287.49005126953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9112854003906,297.0531311035156,287.4961853027344,1.0,0.4416864812374115,1.0,1.0,0.0,1.0,-2.190469264984131,2.190465450286865,3.857369392790133e-06,1.6896462440490725,0.2926335632801056,0.2926335632801056,0.0,112.69599151611328,103.0,7527.150390625,-0.0,1020.2954711914062,1.0,283.1499938964844,287.17584228515625,290.59979248046875,291.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18308.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528558313846588,1.0,0.0,0.0,0.4385799467563629,0.4692408442497253,1.283485673297946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.418701171875,0.0,20.52627182006836,1895.4371337890625,0.0,198.78712463378903,0.2471505999565124,1.0,0.0,3.0,1.0,0.0
12336300,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.7363134622573853,0.2272310405969619,0.2073337286710739,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433349609375,0.9990000128746032,0.6366741061210632,0.5493903160095215,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419921875,0.7984682321548462,0.2914354503154754,0.2060385942459106,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.541748046875,0.774796187877655,0.2664380073547363,0.2554609179496765,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.6142451167106628,0.1301212161779403,0.6010510325431824,287.5422668457031,289.0127258300781,290.8736267089844,287.65936279296875,290.8754577636719,297.0527038574219,287.5476379394531,1.0,0.4401905834674835,1.0,1.0,0.0,1.0,-2.183823347091675,2.183819532394409,3.83433962269919e-06,1.6846204996109009,0.2829121947288513,0.2829121947288513,0.0,112.23686981201172,103.0,7319.76171875,-0.0,1011.8536376953124,1.0,283.1499938964844,287.22613525390625,290.5912780761719,291.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,18224.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461556434631347,1.0,0.0,0.0,0.421547919511795,0.4725428819656372,1.1857342663290638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2389.314697265625,0.0,20.481182098388672,1895.4371337890625,0.0,188.4296722412109,0.2462855279445648,1.0,0.0,3.0,1.0,0.0
12336360,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871887207031,0.7373606562614441,0.2267429679632187,0.2068613469600677,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890808105469,0.9990000128746032,0.6360229849815369,0.545631468296051,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878601074219,0.7996668219566345,0.2907366454601288,0.2055257558822631,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.587646484375,0.7757716774940491,0.2656230330467224,0.2546568214893341,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.6145684719085693,0.1294540613889694,0.5978705883026123,287.5881042480469,289.0570068359375,290.837890625,287.6482238769531,290.8397216796875,297.0521850585937,287.5928955078125,1.0,0.4376998543739319,1.0,1.0,0.0,1.0,-2.173344135284424,2.173340320587158,3.7978761611157097e-06,1.6765154600143433,0.2731372117996216,0.2731372117996216,0.0,110.83956909179688,91.0,7112.11083984375,-0.0,996.1451416015624,1.0,283.1499938964844,287.27227783203125,290.5811767578125,291.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,18169.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3395106494426727,1.0,0.0,0.0,0.4054160118103027,0.4760622978210449,1.0967187158428262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.770751953125,0.0,20.482177734375,1895.4371337890625,0.0,178.19139099121094,0.2456277012825012,1.0,0.0,3.0,1.0,0.0
12336420,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659545898437,0.741996169090271,0.2257124781608581,0.2058105021715164,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9990000128746032,0.6357492208480835,0.5320573449134827,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.8050987124443054,0.2892792224884033,0.2044140547513961,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.7806431651115417,0.2639371752738952,0.2529340088367462,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640014648437,0.6174365878105164,0.1281513124704361,0.5912384390830994,287.66668701171875,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0515441894531,287.670654296875,1.0,0.4302384555339813,1.0,1.0,0.0,1.0,-2.1444153785705566,2.144411563873291,3.698058890222456e-06,1.6540623903274536,0.2533737123012543,0.2533737123012543,0.0,106.11536407470705,94.0,6702.44873046875,-0.0,950.3017578125,1.0,283.1499938964844,287.3525390625,290.5560607910156,291.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18119.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259967863559723,1.0,0.0,0.0,0.3752514123916626,0.4809474647045135,9.42220435007357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.817138671875,0.0,20.461811065673828,1895.4371337890625,0.0,157.32879638671875,0.2446018308401107,1.0,0.0,3.0,1.0,0.0
12336480,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659545898437,0.741996169090271,0.2257124781608581,0.2058105021715164,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9990000128746032,0.6357492208480835,0.5320573449134827,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.8050987124443054,0.2892792224884033,0.2044140547513961,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.7806431651115417,0.2639371752738952,0.2529340088367462,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640014648437,0.6174365878105164,0.1281513124704361,0.5912384390830994,287.66668701171875,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0515441894531,287.670654296875,1.0,0.4302384555339813,1.0,1.0,0.0,1.0,-2.1444153785705566,2.144411563873291,3.698058890222456e-06,1.6540623903274536,0.2533737123012543,0.2533737123012543,0.0,106.11536407470705,94.0,6702.44873046875,-0.0,950.3017578125,1.0,283.1499938964844,287.3525390625,290.5560607910156,291.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18119.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259967863559723,1.0,0.0,0.0,0.3752514123916626,0.4809474647045135,9.42220435007357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.817138671875,0.0,20.461811065673828,1895.4371337890625,0.0,157.32879638671875,0.2446018308401107,1.0,0.0,3.0,1.0,0.0
12336540,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.7442354559898376,0.2246307581663131,0.2047697454690933,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.9990000128746032,0.6361925005912781,0.5243164300918579,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.8076205849647522,0.2877670526504516,0.203306496143341,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.7827420234680176,0.2622016072273254,0.2512222826480865,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.6183701157569885,0.1269549876451492,0.5853443145751953,287.7410583496094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.052001953125,287.7454528808594,1.0,0.4257813990116119,1.0,1.0,0.0,1.0,-2.123389482498169,2.1233859062194824,3.6260537399357418e-06,1.637523889541626,0.2333852797746658,0.2333852797746658,0.0,103.33821105957033,97.0,6319.84375,-0.0,920.0450439453124,1.0,283.1499938964844,287.4250183105469,290.5261535644531,291.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18103.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119111657142639,1.0,0.0,0.0,0.347260445356369,0.4833610653877258,8.215691238433465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.021240234375,0.0,20.38330268859864,1895.4371337890625,0.0,135.2608184814453,0.2437274605035781,1.0,0.0,3.0,1.0,0.0
12336600,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.7442354559898376,0.2246307581663131,0.2047697454690933,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.9990000128746032,0.6361925005912781,0.5243164300918579,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.8076205849647522,0.2877670526504516,0.203306496143341,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.7827420234680176,0.2622016072273254,0.2512222826480865,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.6183701157569885,0.1269549876451492,0.5853443145751953,287.7410583496094,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.052001953125,287.7454528808594,1.0,0.4257813990116119,1.0,1.0,0.0,1.0,-2.123389482498169,2.1233859062194824,3.6260537399357418e-06,1.637523889541626,0.2333852797746658,0.2333852797746658,0.0,103.33821105957033,97.0,6319.84375,-0.0,920.0450439453124,1.0,283.1499938964844,287.4250183105469,290.5261535644531,291.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,18103.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119111657142639,1.0,0.0,0.0,0.347260445356369,0.4833610653877258,8.215691238433465e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.021240234375,0.0,20.38330268859864,1895.4371337890625,0.0,135.2608184814453,0.2437274605035781,1.0,0.0,3.0,1.0,0.0
12336660,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180847167969,0.7442073822021484,0.223513051867485,0.2037497907876968,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197937011719,0.9990000128746032,0.6362435817718506,0.521767258644104,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8074844479560852,0.2862219214439392,0.2022164463996887,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.7822405099868774,0.260428637266159,0.2495322972536087,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81591796875,0.6174957752227783,0.1257860511541366,0.5799739360809326,287.81890869140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.052734375,287.82342529296875,1.0,0.4232809841632843,1.0,1.0,0.0,1.0,-2.1093099117279053,2.1093063354492188,3.5783525618171552e-06,1.6265047788619995,0.2133075147867202,0.2133075147867202,0.0,102.23516845703124,100.0,5960.84619140625,-0.0,902.79248046875,1.0,283.1499938964844,287.4999084472656,290.4942932128906,290.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18094.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975129783153534,1.0,0.0,0.0,0.3212553858757019,0.4845958948135376,7.270479329690715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.2705078125,0.0,20.277782440185547,1895.4371337890625,0.0,112.0274429321289,0.2429273277521133,1.0,0.0,3.0,1.0,0.0
12336720,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180847167969,0.7442073822021484,0.223513051867485,0.2037497907876968,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197937011719,0.9990000128746032,0.6362435817718506,0.521767258644104,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8074844479560852,0.2862219214439392,0.2022164463996887,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.7822405099868774,0.260428637266159,0.2495322972536087,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81591796875,0.6174957752227783,0.1257860511541366,0.5799739360809326,287.81890869140625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.052734375,287.82342529296875,1.0,0.4232809841632843,1.0,1.0,0.0,1.0,-2.1093099117279053,2.1093063354492188,3.5783525618171552e-06,1.6265047788619995,0.2133075147867202,0.2133075147867202,0.0,102.23516845703124,100.0,5960.84619140625,-0.0,902.79248046875,1.0,283.1499938964844,287.4999084472656,290.4942932128906,290.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18094.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975129783153534,1.0,0.0,0.0,0.3212553858757019,0.4845958948135376,7.270479329690715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.2705078125,0.0,20.277782440185547,1895.4371337890625,0.0,112.0274429321289,0.2429273277521133,1.0,0.0,3.0,1.0,0.0
