time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336780,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.895751953125,0.7425597310066223,0.2223641723394394,0.2027396857738495,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974304199219,0.9990000128746032,0.6357358694076538,0.5228515863418579,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963623046875,0.8054530620574951,0.2846481800079345,0.20113605260849,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961486816406,0.7798835039138794,0.2586201429367065,0.2478489279747009,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.6151889562606812,0.1245642974972724,0.5746353268623352,287.89654541015625,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0528564453125,287.9010009765625,1.0,0.4222184419631958,1.0,1.0,0.0,1.0,-2.0996651649475098,2.0996615886688232,3.545884737832239e-06,1.618963360786438,0.1931169331073761,0.1931169331073761,0.0,102.27246856689452,103.0,5621.06884765625,-0.0,893.9232788085938,1.0,283.1499938964844,287.57733154296875,290.5066223144531,290.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,18086.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915919423103332,1.0,0.0,0.0,0.2970365881919861,0.4853308200836181,6.4999086113459725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.215576171875,0.0,20.1671085357666,1895.4371337890625,0.0,86.39530181884766,0.2421919405460357,1.0,0.0,3.0,1.0,0.0
12336840,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.895751953125,0.7425597310066223,0.2223641723394394,0.2027396857738495,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974304199219,0.9990000128746032,0.6357358694076538,0.5228515863418579,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963623046875,0.8054530620574951,0.2846481800079345,0.20113605260849,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961486816406,0.7798835039138794,0.2586201429367065,0.2478489279747009,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.6151889562606812,0.1245642974972724,0.5746353268623352,287.89654541015625,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0528564453125,287.9010009765625,1.0,0.4222184419631958,1.0,1.0,0.0,1.0,-2.0996651649475098,2.0996615886688232,3.545884737832239e-06,1.618963360786438,0.1931169331073761,0.1931169331073761,0.0,102.27246856689452,103.0,5621.06884765625,-0.0,893.9232788085938,1.0,283.1499938964844,287.57733154296875,290.5066223144531,290.9208984375,293.1499938964844,293.1499938964844,283.1499938964844,18086.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915919423103332,1.0,0.0,0.0,0.2970365881919861,0.4853308200836181,6.4999086113459725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.215576171875,0.0,20.1671085357666,1895.4371337890625,0.0,86.39530181884766,0.2421919405460357,1.0,0.0,3.0,1.0,0.0
12336900,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9338073730469,0.7412681579589844,0.2217761427164077,0.2022342383861541,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9354553222656,0.9990000128746032,0.6352636218070984,0.5244532823562622,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.8038714528083801,0.2838480472564697,0.2005959004163742,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9342041015625,0.7781676650047302,0.2577004432678222,0.2470050901174545,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316711425781,0.6135579347610474,0.1239179074764251,0.571880042552948,287.9346008300781,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.05255126953125,287.9389953613281,1.0,0.422090470790863,1.0,1.0,0.0,1.0,-2.0960092544555664,2.09600567817688,3.533625886120717e-06,1.616108775138855,0.1829684525728225,0.1829684525728225,0.0,102.62065887451172,103.0,5457.751953125,-0.0,891.771240234375,1.0,283.1499938964844,287.6168212890625,290.5044860839844,290.91241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18082.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916150689125061,1.0,0.0,0.0,0.2855503261089325,0.4856206178665161,6.162569565759668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1767.42138671875,0.0,20.11369132995605,1895.4371337890625,0.0,86.53733825683594,0.2418489307165146,1.0,0.0,3.0,1.0,0.0
12336960,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710998535156,0.7397252321243286,0.2211774140596389,0.2017259001731872,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9727478027344,0.9990000128746032,0.6346476078033447,0.5266366004943848,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.8019852042198181,0.2830371260643005,0.2000535279512405,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.7761627435684204,0.2567688226699829,0.2461570501327514,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.968994140625,0.6116248369216919,0.1232428029179573,0.5690343379974365,287.97186279296875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887084960937,297.0519714355469,287.9761657714844,1.0,0.4221768081188202,1.0,1.0,0.0,1.0,-2.09293270111084,2.0929291248321533,3.523331997712376e-06,1.613709568977356,0.1727768182754516,0.1727768182754516,0.0,103.14997100830078,106.0,5298.5595703125,-0.0,890.8063354492188,1.0,283.1499938964844,287.65679931640625,290.4900207519531,290.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,18079.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915267944335937,1.0,0.0,0.0,0.2744564712047577,0.4858859777450561,5.8508349276564794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1713.3232421875,0.0,20.062475204467773,1895.4371337890625,0.0,85.9943618774414,0.2415223121643066,1.0,0.0,3.0,1.0,0.0
12337020,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428161621094,0.736041247844696,0.2199428528547287,0.2006931006908416,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0444030761719,0.9990000128746032,0.633000373840332,0.5324294567108154,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.7974764704704285,0.2813771069049835,0.198955699801445,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.7714691758155823,0.2548647224903106,0.244440421462059,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.040771484375,0.6069504618644714,0.1217979565262794,0.5630090832710266,288.0435485839844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0500183105469,288.0476379394531,1.0,0.4228565692901611,1.0,1.0,0.0,1.0,-2.088031768798828,2.0880281925201416,3.506984285195358e-06,1.6098980903625488,0.1522374302148819,0.1522374302148819,0.0,104.65637969970705,109.0,4991.8505859375,-0.0,891.630615234375,1.0,283.1499938964844,287.7380676269531,290.4466857910156,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18071.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905408442020416,1.0,0.0,0.0,0.2533792853355407,0.4863852858543396,5.2906785619200045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1608.3624267578125,0.0,19.967748641967773,1895.4371337890625,0.0,79.87017822265625,0.2409165650606155,1.0,0.0,3.0,1.0,0.0
12337080,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428161621094,0.736041247844696,0.2199428528547287,0.2006931006908416,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0444030761719,0.9990000128746032,0.633000373840332,0.5324294567108154,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.7974764704704285,0.2813771069049835,0.198955699801445,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.7714691758155823,0.2548647224903106,0.244440421462059,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.040771484375,0.6069504618644714,0.1217979565262794,0.5630090832710266,288.0435485839844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0500183105469,288.0476379394531,1.0,0.4228565692901611,1.0,1.0,0.0,1.0,-2.088031768798828,2.0880281925201416,3.506984285195358e-06,1.6098980903625488,0.1522374302148819,0.1522374302148819,0.0,104.65637969970705,109.0,4991.8505859375,-0.0,891.630615234375,1.0,283.1499938964844,287.7380676269531,290.4466857910156,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18071.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905408442020416,1.0,0.0,0.0,0.2533792853355407,0.4863852858543396,5.2906785619200045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1608.3624267578125,0.0,19.967748641967773,1895.4371337890625,0.0,79.87017822265625,0.2409165650606155,1.0,0.0,3.0,1.0,0.0
12337140,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.7317687273025513,0.0,0.1996280699968338,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.9990000128746032,0.0,0.5396840572357178,297.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.7922376394271851,0.0,0.1978311836719513,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.7661229968070984,0.0,0.2426850348711013,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.6014034748077393,0.0,0.556477963924408,288.1108093261719,294.1499938964844,290.3500061035156,287.40545654296875,290.3518371582031,297.0469970703125,288.1146240234375,0.0,0.0,1.0,1.0,0.0,1.0,-2.0841622352600098,2.0841588973999023,3.4941278954647714e-06,1.6069025993347168,0.0,0.0,0.0,106.63053131103516,60.0,4699.640625,-0.0,895.061279296875,0.0,283.1499938964844,287.821044921875,290.3993225097656,290.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,18064.505859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23367840051651,0.4868759214878082,4.798430541796961e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.88360977172852,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.7317687273025513,0.0,0.1996280699968338,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.9990000128746032,0.0,0.5396840572357178,297.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.7922376394271851,0.0,0.1978311836719513,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.7661229968070984,0.0,0.2426850348711013,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.6014034748077393,0.0,0.556477963924408,288.1108093261719,294.1499938964844,290.3500061035156,287.40545654296875,290.3518371582031,297.0469970703125,288.1146240234375,0.0,0.0,1.0,1.0,0.0,1.0,-2.0841622352600098,2.0841588973999023,3.4941278954647714e-06,1.6069025993347168,0.0,0.0,0.0,106.63053131103516,60.0,4699.640625,-0.0,895.061279296875,0.0,283.1499938964844,287.821044921875,290.3993225097656,290.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,18064.505859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23367840051651,0.4868759214878082,4.798430541796961e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.88360977172852,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0008397139026783,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.3576085567474365,0.0,0.0008842613315209,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.3576085567474365,0.0,0.0006531116669066,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.3576085567474365,0.0,0.0008842599345371,297.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,0.0041945241391658,288.2099914550781,294.1499938964844,290.3145751953125,287.3799133300781,290.3446960449219,296.6051330566406,286.9236755371094,0.0,0.0,0.7906062602996826,0.7906062602996826,0.2093937695026397,1.0,-0.0089484499767422,0.00900842808187,-5.997790503897704e-05,-0.0112515836954116,0.0,0.0,0.0,-0.0470470190048217,60.0,888.8829345703125,-0.0,-5.45954890185385e-06,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,4.202593117952348e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5472686297507013e-15,1.0353788545925875e-14,6.483753045610689e-21,5.1924013699800036e-11,5.1923940841414045e-11,7.369516851612944e-17,0.0,0.0,-0.0,0.0,0.0,8.967554819879658e-25,5.137275310742189e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,0.0008120295824483,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,0.0022819035220891,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.000787655939348,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,0.0009739492088556,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,0.002441284712404,288.2057189941406,294.1499938964844,290.2825012207031,287.3567199707031,290.3393859863281,296.0220947265625,286.3485717773437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0061865942552685,0.0067628808319568,-0.0005762868677265,-0.0129682105034589,0.0,0.0,0.0,-0.033180471509695,60.0,352.95440673828125,-0.0,-5.22901109434315e-06,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666992453485986e-29,2.212407810643084e-29,1.432667241653661e-32,6.297482754092279e-18,6.293018873916636e-18,4.4636176427331555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0001152399854618,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,0.0001611655898159,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,9.39861492952332e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,0.0001246691535925,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,0.0005305811646394,288.2016906738281,294.1499938964844,290.2490539550781,287.3324279785156,290.33746337890625,295.2494201660156,286.1488342285156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012309823650866,0.0030469170305877,-0.0018159346655011,-0.0159940049052238,0.0,0.0,0.0,-0.0084861814975738,60.0,134.42739868164062,-0.0,-1.033098584457548e-07,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5783891743576642e-43,3.559298099385036e-43,8.267660939516424e-44,-1.6702676497915086e-20,-1.3414625485081132e-20,-3.288050810885563e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,9.607768151909112e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0001028442056849,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,7.490982534363866e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0001013135624816,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.000478035362903,288.2000732421875,294.1499938964844,290.2157897949219,287.3081970214844,290.33648681640625,294.5067138671875,286.10650634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010239315452054,0.0008032839396037,0.0002206475910497,-0.0181680768728256,0.0,0.0,0.0,-0.0083563271909952,60.0,50.98519515991211,-0.0,-7.148775438281518e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7352273244057006e-21,-2.4666937841050428e-21,-2.2685337422490506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841125488281,0.0,0.0,9.523290646029636e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,0.000100304314401,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,7.407226075883955e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,0.0001002865392365,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,0.0004756835987791,288.19842529296875,294.1499938964844,290.1827087402344,287.28399658203125,290.3352355957031,293.8688659667969,286.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147308930754,3.598174203034432e-08,0.0010146948043256,-0.0189301446080207,0.0,0.0,0.0,-0.0085746766999363,60.0,20.260921478271484,-0.0,-7.02195208646117e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8750782012704154e-21,-2.4387233260043518e-21,-2.436354673317673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,9.52117843553424e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.0,0.0,0.0001002635472104,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,7.405380165437236e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,0.0001002627468551,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,0.0004755990521516,288.1966552734375,294.1499938964844,290.1498413085937,287.2598876953125,290.3337097167969,293.32159423828125,286.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146164568141,7.573828675333516e-09,0.0010146088898181,-0.0188913885504007,0.0,0.0,0.0,-0.0085670473054051,60.0,9.162903785705566,-0.0,-7.018805803227225e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876728523527688e-21,-2.4383923325902948e-21,-2.4383363928857837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.518694423604757e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,0.0001002369317575,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,7.403443305520341e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,0.0001002365534077,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004754755354952,288.1928405761719,294.1499938964844,290.0847473144531,287.2118835449219,290.3298034667969,292.446044921875,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.522534370422364,-0.0,-7.01511808642863e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8767685093092506e-21,-2.438384052706234e-21,-2.4383842546546257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.518694423604757e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,0.0001002369317575,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,7.403443305520341e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,0.0001002365534077,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.0004754755354952,288.1928405761719,294.1499938964844,290.0847473144531,287.2118835449219,290.3298034667969,292.446044921875,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.522534370422364,-0.0,-7.01511808642863e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8767685093092506e-21,-2.438384052706234e-21,-2.4383842546546257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.516137652099133e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0001002100034384,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,7.401454058708623e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001002096250886,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.0004753478278871,288.1885986328125,294.1499938964844,290.0204772949219,287.1641845703125,290.3248291015625,291.79473876953125,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738128423690796,-0.0,-7.011324498762407e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.516137652099133e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0001002100034384,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,7.401454058708623e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,0.0001002096250886,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.0004753478278871,288.1885986328125,294.1499938964844,290.0204772949219,287.1641845703125,290.3248291015625,291.79473876953125,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738128423690796,-0.0,-7.011324498762407e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.513520490145312e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.000100182434835,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,7.399418245768175e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0001001820637611,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004752171225845,288.1839904785156,294.1499938964844,289.95709228515625,287.1167907714844,290.3187866210937,291.30523681640625,286.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.553537607192993,-0.0,-7.007443514339684e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.513520490145312e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.000100182434835,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,7.399418245768175e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0001001820637611,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004752171225845,288.1839904785156,294.1499938964844,289.95709228515625,287.1167907714844,290.3187866210937,291.30523681640625,286.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.553537607192993,-0.0,-7.007443514339684e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,9.510875679552556e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,0.0001001545824692,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,7.397361332550645e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0001001542186713,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,0.0004750850785057,288.1790466308594,294.1499938964844,289.8945617675781,287.0697937011719,290.3117370605469,290.9327697753906,286.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4497222900390625,-0.0,-7.003524160609231e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,9.510875679552556e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,0.0001001545824692,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,7.397361332550645e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0001001542186713,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,0.0004750850785057,288.1790466308594,294.1499938964844,289.8945617675781,287.0697937011719,290.3117370605469,290.9327697753906,286.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4497222900390625,-0.0,-7.003524160609231e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,9.50955436564982e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,0.0001001406635623,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,7.396333239739761e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,0.0001001402924885,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,0.0004750190710183,288.17645263671875,294.1499938964844,289.8636474609375,287.04644775390625,290.3078308105469,290.780029296875,286.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.404282093048096,-0.0,-7.001565194286742e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,9.508239600108936e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.000100126810139,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,7.395310240099207e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0001001264463411,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,0.0004749534127768,288.1737976074219,294.1499938964844,289.8329467773437,287.023193359375,290.3036804199219,290.645263671875,286.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3606889247894287,-0.0,-6.999617596648022e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.505654452368616e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.0001000995835056,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,7.393299893010408e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,0.0001000992269837,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0004748243081849,288.16827392578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2947082519531,290.4193725585937,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.277277708053589,-0.0,-6.995788481845011e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.505654452368616e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.0001000995835056,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,7.393299893010408e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,0.0001000992269837,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0004748243081849,288.16827392578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2947082519531,290.4193725585937,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.277277708053589,-0.0,-6.995788481845011e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.503164619673043e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001000733682303,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,7.391363760689273e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001000730117084,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.000474700005725,288.1625366210937,294.1499938964844,289.7125244140625,286.9312744140625,290.2847900390625,290.2386474609375,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1979787349700928,-0.0,-6.992101475589152e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,9.503164619673043e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001000733682303,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,7.391363760689273e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001000730117084,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.000474700005725,288.1625366210937,294.1499938964844,289.7125244140625,286.9312744140625,290.2847900390625,290.2386474609375,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1979787349700928,-0.0,-6.992101475589152e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.500796295469628e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0001000484116957,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,7.389520760625601e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0001000480624497,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,0.000474581727758,288.1565246582031,294.1499938964844,289.6537475585937,286.88604736328125,290.27398681640625,290.09088134765625,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1223256587982178,-0.0,-6.98859281555997e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.500796295469628e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0001000484116957,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,7.389520760625601e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0001000480624497,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,0.000474581727758,288.1565246582031,294.1499938964844,289.6537475585937,286.88604736328125,290.27398681640625,290.09088134765625,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1223256587982178,-0.0,-6.98859281555997e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.498542931396514e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,0.0001000246847979,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,7.387768710032105e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.000100024335552,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.0004744692123495,288.1503295898437,294.1499938964844,289.5959777832031,286.8413391113281,290.2623596191406,289.96728515625,286.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.050036668777466,-0.0,-6.985255396330103e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,9.498542931396514e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,0.0001000246847979,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,7.387768710032105e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,0.000100024335552,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.0004744692123495,288.1503295898437,294.1499938964844,289.5959777832031,286.8413391113281,290.2623596191406,289.96728515625,286.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.050036668777466,-0.0,-6.985255396330103e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.497456630924717e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001000132397166,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,7.386923243757337e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001000128977466,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0004744149628095,288.14715576171875,294.1499938964844,289.56744384765625,286.8191833496094,290.2562255859375,289.9125671386719,286.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0150790214538574,-0.0,-6.983646727576345e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.496395796304569e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001000020638457,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,7.386098150163889e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,0.0001000017218757,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.0004743619647342,288.1439514160156,294.1499938964844,289.5391845703125,286.79718017578125,290.2498779296875,289.86163330078125,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9808777570724487,-0.0,-6.982075007044841e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,9.494340338278562e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,9.998041059589012e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.384498894680291e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,9.998007590183988e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000474259344628,288.1374206542969,294.1499938964844,289.48345947265625,286.7536315917969,290.23663330078125,289.7693176269531,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9146475791931152,-0.0,-6.979030331422109e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,9.494340338278562e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,9.998041059589012e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.384498894680291e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,9.998007590183988e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000474259344628,288.1374206542969,294.1499938964844,289.48345947265625,286.7536315917969,290.23663330078125,289.7693176269531,286.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9146475791931152,-0.0,-6.979030331422109e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.492362005403264e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.995957225328311e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.382960029644892e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,9.995923755923286e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004741605371236,288.1307067871094,294.1499938964844,289.4288024902344,286.7106628417969,290.22265625,289.68701171875,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8511695861816408,-0.0,-6.976100053179837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
