time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339000,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.492362005403264e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,9.995957225328311e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.382960029644892e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,9.995923755923286e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004741605371236,288.1307067871094,294.1499938964844,289.4288024902344,286.7106628417969,290.22265625,289.68701171875,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8511695861816408,-0.0,-6.976100053179837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,9.490444790571928e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.993938147090375e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.381469185929745e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,9.993905405281112e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004740648437291,288.1239013671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2079467773437,289.6123352050781,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.790289282798767,-0.0,-6.97326214549321e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,9.490444790571928e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,9.993938147090375e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,7.381469185929745e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,9.993905405281112e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004740648437291,288.1239013671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2079467773437,289.6123352050781,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.790289282798767,-0.0,-6.97326214549321e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.488576324656606e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.99197000055574e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.380015449598432e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.991937258746476e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0004739715077448,288.116943359375,294.1499938964844,289.3226928710937,286.626708984375,290.19256591796875,289.54351806640625,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.731867432594299,-0.0,-6.970493870994687e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.488576324656606e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.99197000055574e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.380015449598432e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,9.991937258746476e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0004739715077448,288.116943359375,294.1499938964844,289.3226928710937,286.626708984375,290.19256591796875,289.54351806640625,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.731867432594299,-0.0,-6.970493870994687e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.48765518842265e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,9.991000115405768e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253662109375,0.0,0.0,7.379299495369196e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.990968101192266e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,0.0004739255236927,288.1134338378906,294.1499938964844,289.2968444824219,286.60614013671875,290.18463134765625,289.5108947753906,286.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7035413980484009,-0.0,-6.9691310500275e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,9.48674205574207e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.990038233809172e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,7.37858863431029e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.990006219595672e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004738799179904,288.1098937988281,294.1499938964844,289.27130126953125,286.58575439453125,290.176513671875,289.4792785644531,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6757845878601074,-0.0,-6.967778887201348e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,9.484932525083424e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,9.988131932914256e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.377181464107707e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.988100646296516e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004737895797006,288.1027526855469,294.1499938964844,289.2210693359375,286.5455627441406,290.15985107421875,289.4187316894531,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6219245195388794,-0.0,-6.965100141087532e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,9.484932525083424e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,9.988131932914256e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.377181464107707e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.988100646296516e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,0.0004737895797006,288.1027526855469,294.1499938964844,289.2210693359375,286.5455627441406,290.15985107421875,289.4187316894531,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6219245195388794,-0.0,-6.965100141087532e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.483140456723048e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.986244549509138e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.37578739062883e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.986213262891396e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.000473700085422,288.09552001953125,294.1499938964844,289.1719970703125,286.506103515625,290.1426086425781,289.3611755371094,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5701904296875,-0.0,-6.96244768505494e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.483140456723048e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.986244549509138e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.37578739062883e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.986213262891396e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,0.000473700085422,288.09552001953125,294.1499938964844,289.1719970703125,286.506103515625,290.1426086425781,289.3611755371094,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5701904296875,-0.0,-6.96244768505494e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.48136148508638e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.984370262827724e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.374403503490612e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,9.984339703805745e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,0.0004736112605314,288.0882263183594,294.1499938964844,289.1241149902344,286.46746826171875,290.12481689453125,289.30615234375,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.520501732826233,-0.0,-6.95981512421895e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.48136148508638e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.984370262827724e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070251464844,0.0,0.0,7.374403503490612e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,9.984339703805745e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.0,0.0,0.0004736112605314,288.0882263183594,294.1499938964844,289.1241149902344,286.46746826171875,290.12481689453125,289.30615234375,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.520501732826233,-0.0,-6.95981512421895e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.479594154981896e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,9.982509072870016e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.373029075097293e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.982478513848037e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,0.0004735230177175,288.08087158203125,294.1499938964844,289.0774230957031,286.4296569824219,290.1064758300781,289.2532653808594,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4727762937545776,-0.0,-6.957201748036823e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.479594154981896e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,9.982509072870016e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,7.373029075097293e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.982478513848037e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,0.0004735230177175,288.08087158203125,294.1499938964844,289.0774230957031,286.4296569824219,290.1064758300781,289.2532653808594,286.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4727762937545776,-0.0,-6.957201748036823e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,9.478715946897864e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.981583571061492e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,7.372345862677321e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,9.981553739635274e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,0.000473479158245,288.0771789550781,294.1499938964844,289.0545349121094,286.4110412597656,290.0971374511719,289.2275390625,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4496257305145264,-0.0,-6.955902165373119e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,9.4778421043884e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.980663162423298e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09619140625,0.0,0.0,7.371665560640395e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,9.980632603401318e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0004734355024993,288.073486328125,294.1499938964844,289.031982421875,286.3926696777344,290.087646484375,289.2022705078125,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.42694091796875,-0.0,-6.95460968813677e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,9.476108971284702e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.0,0.0,9.9788376246579e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,7.370318053290248e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.97880779323168e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004733489768113,288.0660400390625,294.1499938964844,288.9877624511719,286.3565673828125,290.068359375,289.15301513671875,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3829364776611328,-0.0,-6.95204747103162e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,9.476108971284702e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.0,0.0,9.9788376246579e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,7.370318053290248e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.97880779323168e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,0.0004733489768113,288.0660400390625,294.1499938964844,288.9877624511719,286.3565673828125,290.068359375,289.15301513671875,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3829364776611328,-0.0,-6.95204747103162e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,9.4744042144157e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.97704191831872e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.368991646217182e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.977012814488262e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,0.0004732638481073,288.0585632324219,294.1499938964844,288.94482421875,286.3213806152344,290.04864501953125,289.1053771972656,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.340710997581482,-0.0,-6.949527175947878e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,9.4744042144157e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.97704191831872e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.368991646217182e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.977012814488262e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,0.0004732638481073,288.0585632324219,294.1499938964844,288.94482421875,286.3213806152344,290.04864501953125,289.1053771972656,287.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.340710997581482,-0.0,-6.949527175947878e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.472738747717813e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,9.97528768493794e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,7.367696525761858e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.975258581107482e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004731806693598,288.0510559082031,294.1499938964844,288.9031982421875,286.2871398925781,290.0285339355469,289.0592041015625,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3002138137817385,-0.0,-6.947064434825735e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.472738747717813e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,9.97528768493794e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,7.367696525761858e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.975258581107482e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004731806693598,288.0510559082031,294.1499938964844,288.9031982421875,286.2871398925781,290.0285339355469,289.0592041015625,287.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3002138137817385,-0.0,-6.947064434825735e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.471125667914748e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.973588021239266e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,7.366441423073411e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.97355964500457e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004731001099571,288.04351806640625,294.1499938964844,288.8628845214844,286.2538757324219,290.008056640625,289.0144958496094,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.261391282081604,-0.0,-6.944679853404524e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.471125667914748e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.973588021239266e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,7.366441423073411e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.97355964500457e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004731001099571,288.04351806640625,294.1499938964844,288.8628845214844,286.2538757324219,290.008056640625,289.0144958496094,287.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.261391282081604,-0.0,-6.944679853404524e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,9.470342774875462e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,9.97276438283734e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,7.365832425421104e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.972736006602644e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,0.0004730610526166,288.0397644042969,294.1499938964844,288.8432006835937,286.23760986328125,289.9976806640625,288.99267578125,287.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.0010091534350067,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.242601752281189,-0.0,-6.943523089830705e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.469579526921734e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.971959661925212e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,7.365238707279786e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.971932013286278e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004730229265987,288.0359802246094,294.1499938964844,288.8238830566406,286.2215881347656,289.9872436523437,288.9712219238281,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2242168188095093,-0.0,-6.942394747966318e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,9.468117787037043e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.97042006929405e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.36410147510469e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.970392420655116e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.000472949934192,288.0284423828125,294.1499938964844,288.7862548828125,286.1903381347656,289.9660949707031,288.9292907714844,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1886380910873413,-0.0,-6.940233276964136e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,9.468117787037043e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.97042006929405e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625,0.0,0.0,7.36410147510469e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.970392420655116e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.000472949934192,288.0284423828125,294.1499938964844,288.7862548828125,286.1903381347656,289.9660949707031,288.9292907714844,287.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1886380910873413,-0.0,-6.940233276964136e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,9.466757910558954e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.968987433239818e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,7.363043550867587e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.968960512196644e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,0.0004728820349555,288.0209045410156,294.1499938964844,288.75,286.1601257324219,289.9447021484375,288.8887023925781,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1546319723129272,-0.0,-6.938221730479199e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,9.466757910558954e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.968987433239818e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,7.363043550867587e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.968960512196644e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,0.0004728820349555,288.0209045410156,294.1499938964844,288.75,286.1601257324219,289.9447021484375,288.8887023925781,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1546319723129272,-0.0,-6.938221730479199e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,9.465453331358732e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.967613004846498e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,7.36202928237617e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.967586083803326e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0004728168714791,288.01336669921875,294.1499938964844,288.7174987792969,286.1329040527344,289.92303466796875,288.8497009277344,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1227949857711792,-0.0,-6.936291185866139e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,9.465453331358732e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.967613004846498e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,7.36202928237617e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.967586083803326e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0004728168714791,288.01336669921875,294.1499938964844,288.7174987792969,286.1329040527344,289.92303466796875,288.8497009277344,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1227949857711792,-0.0,-6.936291185866139e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.464143658988178e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.96623421087861e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,7.361010648310184e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.966207289835438e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,0.0004727515042759,288.0058288574219,294.1499938964844,288.6908874511719,286.1103820800781,289.9012756347656,288.8132019042969,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.094937443733215,-0.0,-6.93435566745393e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.464143658988178e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.96623421087861e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,7.361010648310184e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.966207289835438e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,0.0004727515042759,288.0058288574219,294.1499938964844,288.6908874511719,286.1103820800781,289.9012756347656,288.8132019042969,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.094937443733215,-0.0,-6.93435566745393e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.46348809520714e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.965542994905265e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,7.36050060368143e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.965516801457852e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0004727187624666,288.0020751953125,294.1499938964844,288.6796875,286.1007995605469,289.8903503417969,288.796142578125,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.082658052444458,-0.0,-6.933385776619616e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.46283107623458e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.964851778931916e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,7.359989831456915e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,9.964824857888745e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,0.0004726859624497,287.9983215332031,294.1499938964844,288.6697692871094,286.0922546386719,289.87945556640625,288.77996826171875,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0714423656463623,-0.0,-6.932414464699832e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.46151340031065e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.96346352621913e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,7.358964649029076e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.96343733277172e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.000472620158689,287.9908142089844,294.1499938964844,288.6537475585937,286.0782165527344,289.8576965332031,288.75048828125,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0520540475845337,-0.0,-6.930466867061116e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.46151340031065e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.96346352621913e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,7.358964649029076e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.96343733277172e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.000472620158689,287.9908142089844,294.1499938964844,288.6537475585937,286.0782165527344,289.8576965332031,288.75048828125,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0520540475845337,-0.0,-6.930466867061116e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
