time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341340,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.46018408285454e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.9620629043784e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.3579307354521e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.96203743852675e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.0004725538019556,287.9833374023437,294.1499938964844,288.6424255371094,286.0679626464844,289.8360900878906,288.7250061035156,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.036494493484497,-0.0,-6.928502926939474e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,9.46018408285454e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.9620629043784e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.3579307354521e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.96203743852675e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.0004725538019556,287.9833374023437,294.1499938964844,288.6424255371094,286.0679626464844,289.8360900878906,288.7250061035156,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.036494493484497,-0.0,-6.928502926939474e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.458838758291677e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,9.960645547835156e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.35688372515142e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.960620081983508e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004724866012111,287.9758605957031,294.1499938964844,288.6354064941406,286.06121826171875,289.814697265625,288.7036437988281,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0244661569595337,-0.0,-6.926514828364817e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0219116210937,0.0,0.0,9.458838758291677e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,9.960645547835156e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.35688372515142e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.960620081983508e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004724866012111,287.9758605957031,294.1499938964844,288.6354064941406,286.06121826171875,289.814697265625,288.7036437988281,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0244661569595337,-0.0,-6.926514828364817e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,9.457472333451732e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.959206363419072e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,7.355820707743987e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.959181625163184e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.0004724183818325,287.96844482421875,294.1499938964844,288.63232421875,286.0576477050781,289.7936096191406,288.6863708496094,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0156666040420532,-0.0,-6.92449830808073e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,9.457472333451732e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.959206363419072e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,7.355820707743987e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,9.959181625163184e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.0004724183818325,287.96844482421875,294.1499938964844,288.63232421875,286.0576477050781,289.7936096191406,288.6863708496094,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0156666040420532,-0.0,-6.92449830808073e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.456781117478386e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.958478040061892e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,7.355283014476299e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.958453301806004e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,0.0004723838646896,287.9647216796875,294.1499938964844,288.63214111328125,286.05694580078125,289.783203125,288.6792907714844,287.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0124074220657349,-0.0,-6.923477258169441e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.456083353143184e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.95774316834286e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.354740955634043e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,9.95771843008697e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,0.0004723490274045,287.9610290527344,294.1499938964844,288.6327819824219,286.05694580078125,289.7729187011719,288.6731872558594,287.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.0098345279693604,-0.0,-6.922448392288062e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.454670362174512e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.956254507414997e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,7.353640830842778e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.95623049675487e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0004722784506157,287.95367431640625,294.1499938964844,288.63641357421875,286.0588684082031,289.7525939941406,288.66375732421875,287.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0065876245498655,-0.0,-6.920362949358605e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.454670362174512e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.956254507414997e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,7.353640830842778e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,9.95623049675487e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0004722784506157,287.95367431640625,294.1499938964844,288.63641357421875,286.0588684082031,289.7525939941406,288.66375732421875,287.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0065876245498655,-0.0,-6.920362949358605e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.453231177758424e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.954738925443962e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,7.352521788561717e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,9.954714914783835e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004722065932583,287.94635009765625,294.1499938964844,288.64276123046875,286.06304931640625,289.7327575683594,288.65789794921875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0057047605514526,-0.0,-6.918241268749625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.453231177758424e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.954738925443962e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,7.352521788561717e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,9.954714914783835e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0004722065932583,287.94635009765625,294.1499938964844,288.64276123046875,286.06304931640625,289.7327575683594,288.65789794921875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0057047605514526,-0.0,-6.918241268749625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.451767255086452e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,9.953197150025515e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,7.351383101195097e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.95317313936539e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.00047213351354,287.9390563964844,294.1499938964844,288.6515197753906,286.0691833496094,289.71337890625,288.6553649902344,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0068762302398682,-0.0,-6.916082639918386e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.451767255086452e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,9.953197150025515e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,7.351383101195097e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.95317313936539e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.00047213351354,287.9390563964844,294.1499938964844,288.6515197753906,286.0691833496094,289.71337890625,288.6553649902344,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0068762302398682,-0.0,-6.916082639918386e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.45027859415859e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.95162918115966e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,7.35022549633868e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.951605898095296e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,0.0004720591532532,287.9317932128906,294.1499938964844,288.6622314453125,286.0770263671875,289.694580078125,288.65594482421875,287.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0098401308059692,-0.0,-6.913889194493096e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.45027859415859e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.95162918115966e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,7.35022549633868e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.951605898095296e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,0.0004720591532532,287.9317932128906,294.1499938964844,288.6622314453125,286.0770263671875,289.694580078125,288.65594482421875,287.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0098401308059692,-0.0,-6.913889194493096e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.449525532545522e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.950835374183951e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,7.349639054154977e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,9.950812091119587e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,0.0004720215511042,287.9281921386719,294.1499938964844,288.668212890625,286.0814819335937,289.6853942871094,288.6572570800781,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673686936409241e-09,0.0010069170966744,-0.0165360923856496,0.0,0.0,0.0,-0.0081212492659688,60.0,1.011888027191162,-0.0,-6.912779326739837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,9.4487659225706e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.950036474037915e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,7.349048973992467e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815673828125,0.0,0.0,9.95001319097355e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795227050781,0.0,0.0,0.0004719836288131,287.9245910644531,294.1499938964844,288.6745300292969,286.08624267578125,289.67633056640625,288.6591796875,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.6641656637500554e-09,0.0010068357223644,-0.0165111534297466,0.0,0.0,0.0,-0.0081165293231606,60.0,1.0142649412155151,-0.0,-6.911660932473751e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.447232150705533e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.948420483851804e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,7.347855716943741e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.94839720078744e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0004719070275314,287.9174194335937,294.1499938964844,288.68804931640625,286.09649658203125,289.6586303710937,288.6647033691406,287.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0198335647583008,-0.0,-6.90940211711677e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.447232150705533e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.948420483851804e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,7.347855716943741e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.94839720078744e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0004719070275314,287.9174194335937,294.1499938964844,288.68804931640625,286.09649658203125,289.6586303710937,288.6647033691406,287.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0198335647583008,-0.0,-6.90940211711677e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.445678006159142e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.946783393388614e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,7.346646452788264e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,9.94676083792001e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,0.0004718294076155,287.9103088378906,294.1499938964844,288.702392578125,286.1075439453125,289.6414794921875,288.6722412109375,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0263246297836304,-0.0,-6.907114169507622e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.445678006159142e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.946783393388614e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,7.346646452788264e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,9.94676083792001e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,0.0004718294076155,287.9103088378906,294.1499938964844,288.702392578125,286.1075439453125,289.6414794921875,288.6722412109375,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0263246297836304,-0.0,-6.907114169507622e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.444106399314478e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.945127385435626e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,7.345424091909081e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.945105557562783e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,0.0004717509145848,287.9032287597656,294.1499938964844,288.7171325683594,286.1190490722656,289.6249389648437,288.68145751953125,287.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0334343910217283,-0.0,-6.904800642359987e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.444106399314478e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.945127385435626e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,7.345424091909081e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.945105557562783e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,0.0004717509145848,287.9032287597656,294.1499938964844,288.7171325683594,286.1190490722656,289.6249389648437,288.68145751953125,287.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0334343910217283,-0.0,-6.904800642359987e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.442518785363065e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.943456097971648e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,7.344189361901954e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.943433542503044e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0004716716648545,287.8962097167969,294.1499938964844,288.7319030761719,286.1307373046875,289.60894775390625,288.69195556640625,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0408772230148315,-0.0,-6.90246579893028e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.442518785363065e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.943456097971648e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,7.344189361901954e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.943433542503044e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,0.0004716716648545,287.8962097167969,294.1499938964844,288.7319030761719,286.1307373046875,289.60894775390625,288.69195556640625,287.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0408772230148315,-0.0,-6.90246579893028e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,9.441719885217026e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.942614269675688e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559326171875,0.0,0.0,7.343567995121703e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,9.942592441802844e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,0.0004716317635029,287.8927307128906,294.1499938964844,288.7391967773437,286.13653564453125,289.6011657714844,288.6976013183594,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758083422906566e-09,0.0010060801869258,-0.0162797067314386,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0446324348449707,-0.0,-6.901290561245332e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.440918802283704e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513244628906,0.0,0.0,9.941770258592442e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.342945173149928e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.9417484307196e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,0.000471591745736,287.8892517089844,294.1499938964844,288.746337890625,286.1422424316406,289.5935363769531,288.7033996582031,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.5657652648098974e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0483636856079102,-0.0,-6.900112481389442e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,9.439309360459448e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.940074960468336e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,7.341692980844527e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.940053860191256e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,0.0004715113900601,287.88232421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5786437988281,288.71539306640625,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0556316375732422,-0.0,-6.897745663536625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,9.439309360459448e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.940074960468336e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,7.341692980844527e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.940053860191256e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454650878906,0.0,0.0,0.0004715113900601,287.88232421875,294.1499938964844,288.7600402832031,286.1533508300781,289.5786437988281,288.71539306640625,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0556316375732422,-0.0,-6.897745663536625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.437692642677575e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.93837311398238e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,7.340435695368797e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.938351286109536e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.0004714306560344,287.8754577636719,294.1499938964844,288.7725830078125,286.1636962890625,289.5642395019531,288.7275695800781,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0623818635940552,-0.0,-6.895369608628243e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.437692642677575e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.93837311398238e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,7.340435695368797e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.938351286109536e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,0.0004714306560344,287.8754577636719,294.1499938964844,288.7725830078125,286.1636962890625,289.5642395019531,288.7275695800781,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0623818635940552,-0.0,-6.895369608628243e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.436073014512658e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.936666174326092e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,7.33917549951002e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.936645801644772e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,0.0004713497473858,287.86865234375,294.1499938964844,288.7835998535156,286.1730041503906,289.5503234863281,288.73956298828125,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0683497190475464,-0.0,-6.892989290463447e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.436073014512658e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.936666174326092e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,7.33917549951002e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.936645801644772e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,0.0004713497473858,287.86865234375,294.1499938964844,288.7835998535156,286.1730041503906,289.5503234863281,288.73956298828125,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0683497190475464,-0.0,-6.892989290463447e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.434451931156218e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.934959234669805e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,7.337914576055482e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.934938861988484e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,0.0004712688096333,287.86187744140625,294.1499938964844,288.792724609375,286.18096923828125,289.53680419921875,288.7510070800781,287.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0732611417770386,-0.0,-6.890607551213179e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.434451931156218e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.934959234669805e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,7.337914576055482e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.934938861988484e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,0.0004712688096333,287.86187744140625,294.1499938964844,288.792724609375,286.18096923828125,289.53680419921875,288.7510070800781,287.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0732611417770386,-0.0,-6.890607551213179e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.43364211707376e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.934106492437422e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,7.337285205721855e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,9.934086119756104e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0004712283553089,287.8585205078125,294.1499938964844,288.7964172363281,286.1843566894531,289.5301818847656,288.7563781738281,287.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.0,0.0,-0.008022541180253,60.0,1.0752136707305908,-0.0,-6.889418102673518e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.432833758182824e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.9332544778008e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,7.336655835388228e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.933234105119482e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,0.0004711879882961,287.85516357421875,294.1499938964844,288.7995300292969,286.1872863769531,289.523681640625,288.7615051269531,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879885613918,0.0,0.0,0.0,-0.0080175176262855,60.0,1.076806664466858,-0.0,-6.888230785762063e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.431994112674148e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.932370448950678e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,7.336002454394475e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.932350076269358e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,0.0004711460496764,287.8517150878906,294.1499938964844,288.8020324707031,286.1898193359375,289.5169982910156,288.7665100097656,287.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0780397653579712,-0.0,-6.886997283572782e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
