time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343680,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.43122067837976e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,9.93155554169789e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,7.335400732699782e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.93153516901657e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,0.0004711074288934,287.8485107421875,294.1499938964844,288.8036499023437,286.1916809082031,289.5108642578125,288.77081298828125,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444230038482601e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0788065195083618,-0.0,-6.88586183628104e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,9.42961560213007e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.929865336744116e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.334152905968949e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.929845691658556e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0004710272769443,287.8419189453125,294.1499938964844,288.8046875,286.1937866210937,289.4983215332031,288.7784423828125,287.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424126119952689e-09,0.00100478308741,-0.0158823821693658,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0788792371749878,-0.0,-6.883505676569257e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,9.42961560213007e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.929865336744116e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.334152905968949e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.929845691658556e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,0.0004710272769443,287.8419189453125,294.1499938964844,288.8046875,286.1937866210937,289.4983215332031,288.7784423828125,287.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424126119952689e-09,0.00100478308741,-0.0158823821693658,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0788792371749878,-0.0,-6.883505676569257e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.428022895008326e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.928187500918284e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,7.332913810387254e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.928167855832726e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0004709477070719,287.8353881835937,294.1499938964844,288.80224609375,286.1933898925781,289.4859924316406,288.7840576171875,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404166086326768e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.007987636141479,60.0,1.076795220375061,-0.0,-6.88116728042587e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,9.428022895008326e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.928187500918284e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,7.332913810387254e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.928167855832726e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0004709477070719,287.8353881835937,294.1499938964844,288.80224609375,286.1933898925781,289.4859924316406,288.7840576171875,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404166086326768e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.007987636141479,60.0,1.076795220375061,-0.0,-6.88116728042587e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.426444012206048e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,9.926524217007682e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,7.33168562874198e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.926505299517883e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.0004708688647951,287.82891845703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4737854003906,288.78729248046875,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.072276592254639,-0.0,-6.878850200564558e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,9.426444012206048e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,9.926524217007682e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,7.33168562874198e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.926505299517883e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,0.0004708688647951,287.82891845703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4737854003906,288.78729248046875,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.072276592254639,-0.0,-6.878850200564558e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.425661119166762e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,9.925699851009996e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,7.331076631089672e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.925680933520198e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0004708297783508,287.82568359375,294.1499938964844,288.7912292480469,286.1872863769531,289.4677124023437,288.787841796875,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579530898927e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0689635276794434,-0.0,-6.877701252960834e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.424882591702044e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,9.924879850586876e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,7.330471271416172e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.92486093309708e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0004707908956333,287.8224792480469,294.1499938964844,288.785400390625,286.1836853027344,289.4616394042969,288.78765869140625,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0649685859680176,-0.0,-6.876559410784466e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.4233408162836e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.923256584443152e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,7.329272193601355e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.923237666953356e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0004707139160018,287.81610107421875,294.1499938964844,288.77020263671875,286.1737976074219,289.449462890625,288.7850646972656,287.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0548393726348877,-0.0,-6.874297753256543e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.4233408162836e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.923256584443152e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,7.329272193601355e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.923237666953356e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0004707139160018,287.81610107421875,294.1499938964844,288.77020263671875,286.1737976074219,289.449462890625,288.7850646972656,287.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0548393726348877,-0.0,-6.874297753256543e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.42181359278038e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.921647870214656e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,7.328084029722959e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.92162895272486e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0004706376348622,287.809814453125,294.1499938964844,288.75,286.1601257324219,289.43719482421875,288.7789306640625,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326379864418641e-09,0.0010039472253993,-0.0156263336539268,0.0,0.0,0.0,-0.0079490737989544,60.0,1.0413811206817627,-0.0,-6.87205741201069e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.42181359278038e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.921647870214656e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,7.328084029722959e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.92162895272486e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,0.0004706376348622,287.809814453125,294.1499938964844,288.75,286.1601257324219,289.43719482421875,288.7789306640625,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953628242,6.326379864418641e-09,0.0010039472253993,-0.0156263336539268,0.0,0.0,0.0,-0.0079490737989544,60.0,1.0413811206817627,-0.0,-6.87205741201069e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.419723210157828e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,9.919446165440604e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,7.326457853196189e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.919427975546569e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0004705332394223,287.8035583496094,294.1499938964844,288.7247314453125,286.143798828125,289.4247436523437,288.76910400390625,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.300232779921089e-09,0.0010037237079814,-0.0155578423291444,0.0,0.0,0.0,-0.0079361116513609,60.0,1.024541258811951,-0.0,-6.868996393905037e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.419723210157828e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,9.919446165440604e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,7.326457853196189e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.919427975546569e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0004705332394223,287.8035583496094,294.1499938964844,288.7247314453125,286.143798828125,289.4247436523437,288.76910400390625,287.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037299944087,6.300232779921089e-09,0.0010037237079814,-0.0155578423291444,0.0,0.0,0.0,-0.0079361116513609,60.0,1.024541258811951,-0.0,-6.868996393905037e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.416618559043854e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.91617635008879e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.324042962864041e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.916158160194756e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0004703781742136,287.79736328125,294.1499938964844,288.69488525390625,286.12615966796875,289.4120178222656,288.7551574707031,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033983271569,6.2614455842435746e-09,0.0010033920407295,-0.015456236898899,0.0,0.0,0.0,-0.0079168835654854,60.0,1.004277586936951,-0.0,-6.864456736366267e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.416618559043854e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.91617635008879e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,7.324042962864041e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.916158160194756e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0004703781742136,287.79736328125,294.1499938964844,288.69488525390625,286.12615966796875,289.4120178222656,288.7551574707031,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033983271569,6.2614455842435746e-09,0.0010033920407295,-0.015456236898899,0.0,0.0,0.0,-0.0079168835654854,60.0,1.004277586936951,-0.0,-6.864456736366267e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,9.41471371334046e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.91417036857456e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,7.322561577893794e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,9.914152906276286e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,0.0004702830337919,287.7942810058594,294.1499938964844,288.6783752441406,286.11688232421875,289.405517578125,288.7465209960937,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031950660049,6.2376677156805735e-09,0.0010031887795776,-0.0153939500451087,0.0,0.0,0.0,-0.0079050958156585,60.0,0.992885410785675,-0.0,-6.861674961555765e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,9.412617509951816e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.911962843034416e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,7.320931763388216e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.911945380736142e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0004701783473137,287.7912292480469,294.1499938964844,288.6608581542969,286.1073303222656,289.3988952636719,288.7369689941406,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115002030793676e-09,0.001002965029329,-0.0153254028409719,0.0,0.0,0.0,-0.0078921234235167,60.0,0.9808304905891418,-0.0,-6.858613943450109e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.409861377207562e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.90906046354212e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,7.318787538679317e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.909042273648085e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,0.0004700406570918,287.7875671386719,294.1499938964844,288.6385803222656,286.09552001953125,289.3908386230469,288.72418212890625,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177096611992283e-09,0.0010026708478108,-0.0152352815493941,0.0,0.0,0.0,-0.0078750681132078,60.0,0.9654640555381776,-0.0,-6.8545901399375e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.407909237779676e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,9.90700427792035e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655700683594,0.0,0.0,7.317269046325237e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.906986815622076e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,0.0004699431592598,287.78515625,294.1499938964844,288.6230163574219,286.08746337890625,289.3854064941406,288.7150573730469,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024687508121,6.152735210207538e-09,0.0010024625808,-0.0151714636012911,0.0,0.0,0.0,-0.0078629907220602,60.0,0.954778254032135,-0.0,-6.851742284652573e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.402650175616144e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.901466546580195e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,7.313178502954543e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.90144908428192e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004696804971899,287.7791442871094,294.1499938964844,288.5817565917969,286.0666809082031,289.3714294433594,288.6893310546875,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087113479935624e-09,0.0010019014589488,-0.0149995628744363,0.0,0.0,0.0,-0.0078304596245288,60.0,0.9261341691017152,-0.0,-6.84407268636278e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.402650175616144e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.901466546580195e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,7.313178502954543e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.90144908428192e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004696804971899,287.7791442871094,294.1499938964844,288.5817565917969,286.0666809082031,289.3714294433594,288.6893310546875,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087113479935624e-09,0.0010019014589488,-0.0149995628744363,0.0,0.0,0.0,-0.0078304596245288,60.0,0.9261341691017152,-0.0,-6.84407268636278e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.397031681146471e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.89554973784834e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.308808562811464e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.895532275550067e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004693998489528,287.773193359375,294.1499938964844,288.53741455078125,286.0451354980469,289.3569641113281,288.6602478027344,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017014886339211e-09,0.0010013020364567,-0.0148159321397542,0.0,0.0,0.0,-0.0077957091853022,60.0,0.8953551054000854,-0.0,-6.835885102418615e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,9.397031681146471e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.89554973784834e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.308808562811464e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.895532275550067e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004693998489528,287.773193359375,294.1499938964844,288.53741455078125,286.0451354980469,289.3569641113281,288.6602478027344,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017014886339211e-09,0.0010013020364567,-0.0148159321397542,0.0,0.0,0.0,-0.0077957091853022,60.0,0.8953551054000854,-0.0,-6.835885102418615e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.391214553033932e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.8894233815372e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.304283644771203e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.889405919238924e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,0.0004691092763096,287.7673034667969,294.1499938964844,288.4904479980469,286.0229187011719,289.3419189453125,288.6278381347656,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444351663273665e-09,0.0010006814263761,-0.0146258007735013,0.0,0.0,0.0,-0.0077597280032932,60.0,0.86258465051651,-0.0,-6.827412590837413e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.391214553033932e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.8894233815372e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.304283644771203e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.889405919238924e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,0.0004691092763096,287.7673034667969,294.1499938964844,288.4904479980469,286.0229187011719,289.3419189453125,288.6278381347656,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444351663273665e-09,0.0010006814263761,-0.0146258007735013,0.0,0.0,0.0,-0.0077597280032932,60.0,0.86258465051651,-0.0,-6.827412590837413e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.388288162881508e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.886341285891832e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,7.302007725229487e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.886324551189318e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.000468963116873,287.7643737792969,294.1499938964844,288.466064453125,286.0115966796875,289.33416748046875,288.6104431152344,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907929256920852e-09,0.0010003692004829,-0.0145301669836044,0.0,0.0,0.0,-0.007741630077362,60.0,0.8455520868301392,-0.0,-6.82315288713653e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.385377052240074e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.883275924948975e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,7.299744174815714e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.883259190246464e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,0.000468817714136,287.761474609375,294.1499938964844,288.441162109375,286.00018310546875,289.3262939453125,288.5924072265625,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871613861785363e-09,0.0010000587208196,-0.01443503331393,0.0,0.0,0.0,-0.0077236271463334,60.0,0.828161895275116,-0.0,-6.818917341888664e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.37969089136459e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.877287811832502e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,7.295321120182052e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.87727107712999e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0004685336607508,287.7557067871094,294.1499938964844,288.3900146484375,285.97705078125,289.31005859375,288.55438232421875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994577849283,5.8006706105118155e-09,0.0009994520805776,-0.0142491860315203,0.0,0.0,0.0,-0.0076884576119482,60.0,0.7924265265464783,-0.0,-6.81064591390168e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.37969089136459e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.877287811832502e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,7.295321120182052e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.87727107712999e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0004685336607508,287.7557067871094,294.1499938964844,288.3900146484375,285.97705078125,289.31005859375,288.55438232421875,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994577849283,5.8006706105118155e-09,0.0009994520805776,-0.0142491860315203,0.0,0.0,0.0,-0.0076884576119482,60.0,0.7924265265464783,-0.0,-6.81064591390168e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.374338696943596e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.871651855064556e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.291158544830978e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.871635120362043e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004682663711719,287.75,294.1499938964844,288.3373107910156,285.95367431640625,289.293212890625,288.513916015625,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7339022419000685e-09,0.000998881063424,-0.0140742734074592,0.0,0.0,0.0,-0.0076553574763238,60.0,0.7555586695671082,-0.0,-6.802866181487843e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.374338696943596e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.871651855064556e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.291158544830978e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.871635120362043e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004682663711719,287.75,294.1499938964844,288.3373107910156,285.95367431640625,289.293212890625,288.513916015625,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7339022419000685e-09,0.000998881063424,-0.0140742734074592,0.0,0.0,0.0,-0.0076553574763238,60.0,0.7555586695671082,-0.0,-6.802866181487843e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.369481995236129e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.866536856861784e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.287380867637694e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.866520849755034e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004680237616412,287.7443542480469,294.1499938964844,288.283447265625,285.9302062988281,289.2757568359375,288.4713134765625,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295166985781e-09,0.0009983627824112,-0.0139155006036162,0.0,0.0,0.0,-0.0076253116130828,60.0,0.717878520488739,-0.0,-6.795808360493538e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.369481995236129e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.866536856861784e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.287380867637694e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.866520849755034e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004680237616412,287.7443542480469,294.1499938964844,288.283447265625,285.9302062988281,289.2757568359375,288.4713134765625,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295166985781e-09,0.0009983627824112,-0.0139155006036162,0.0,0.0,0.0,-0.0076253116130828,60.0,0.717878520488739,-0.0,-6.795808360493538e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.365346340928228e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.862181468633936e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.284164166776463e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.862165461527184e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,0.0004678172117564,287.7388000488281,294.1499938964844,288.2288513183594,285.9067687988281,289.2575988769531,288.4266967773437,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.6216808985709585e-09,0.0009979214519262,-0.0137802856042981,0.0,0.0,0.0,-0.0075997244566679,60.0,0.6796150207519531,-0.0,-6.789800011119952e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.365346340928228e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.862181468633936e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.284164166776463e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.862165461527184e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,0.0004678172117564,287.7388000488281,294.1499938964844,288.2288513183594,285.9067687988281,289.2575988769531,288.4266967773437,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.6216808985709585e-09,0.0009979214519262,-0.0137802856042981,0.0,0.0,0.0,-0.0075997244566679,60.0,0.6796150207519531,-0.0,-6.789800011119952e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.363539720652624e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.860278805717826e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.282759179361165e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.860262798611076e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004677269607782,287.73602294921875,294.1499938964844,288.2013854980469,285.8951110839844,289.2483215332031,288.4037780761719,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.5991264957810935e-09,0.0009977285517379,-0.0137211987748742,0.0,0.0,0.0,-0.007588542997837,60.0,0.660366952419281,-0.0,-6.787175266254053e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.362029959447682e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.858689008979128e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,7.281584839802235e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.858673001872376e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,0.0004676515527535,287.7332763671875,294.1499938964844,288.1738586425781,285.8835144042969,289.23883056640625,288.38043212890625,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975729044526,5.5802744647337485e-09,0.0009975673165172,-0.0136718116700649,0.0,0.0,0.0,-0.0075791971758008,60.0,0.6410790681838989,-0.0,-6.784982531371497e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
