time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.360323747387156e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.856891847448424e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,7.280257705133408e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,9.856875840341672e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,0.0004675663367379,287.72955322265625,294.1499938964844,288.136474609375,285.86785888671875,289.2257385253906,288.3481750488281,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973905980587,5.558953297679636e-09,0.0009973850101232,-0.0136159555986523,0.0,0.0,0.0,-0.0075686271302402,60.0,0.6148349046707153,-0.0,-6.78250202668096e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.35970529098995e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.856240649241954e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,7.279776764335111e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.856225369730964e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0004675354575738,287.727783203125,294.1499938964844,288.118896484375,285.8605651855469,289.219482421875,288.33282470703125,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973244741559,5.551224369071406e-09,0.0009973188862204,-0.0135957077145576,0.0,0.0,0.0,-0.0075647956691682,60.0,0.6025020480155945,-0.0,-6.781603190120222e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.3585709691979e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.855045937001704e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,7.27889419067651e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,9.855030657490715e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004674788215197,287.7223815917969,294.1499938964844,288.0643005371094,285.8381042480469,289.199462890625,288.283935546875,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.537006408928846e-09,0.0009971972322091,-0.0135584603995084,0.0,0.0,0.0,-0.0075577469542622,60.0,0.5641655325889587,-0.0,-6.77994975717411e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.3585709691979e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.855045937001704e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,7.27889419067651e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,9.855030657490715e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0004674788215197,287.7223815917969,294.1499938964844,288.0643005371094,285.8381042480469,289.199462890625,288.283935546875,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972028201445,5.537006408928846e-09,0.0009971972322091,-0.0135584603995084,0.0,0.0,0.0,-0.0075577469542622,60.0,0.5641655325889587,-0.0,-6.77994975717411e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.35871503315866e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.85519727692008e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,7.279006240423769e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.85518199740909e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0004674860101658,287.717041015625,294.1499938964844,288.01043701171875,285.8163146972656,289.1788635253906,288.2340393066406,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538716596475979e-09,0.0009972119005396,-0.0135629409924149,0.0,0.0,0.0,-0.0075585944578051,60.0,0.5263058543205261,-0.0,-6.780148709140121e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.35871503315866e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,9.85519727692008e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,7.279006240423769e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.85518199740909e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0004674860101658,287.717041015625,294.1499938964844,288.01043701171875,285.8163146972656,289.1788635253906,288.2340393066406,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538716596475979e-09,0.0009972119005396,-0.0135629409924149,0.0,0.0,0.0,-0.0075585944578051,60.0,0.5263058543205261,-0.0,-6.780148709140121e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.360204421682285e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.856765973381698e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.280164572875947e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.856750693870708e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0004675604286603,287.71173095703125,294.1499938964844,287.9577331542969,285.7952880859375,289.1576843261719,288.1833801269531,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.55719426031942e-09,0.000997369759716,-0.0136113474145531,0.0,0.0,0.0,-0.0075677544809877,60.0,0.4892087578773498,-0.0,-6.78229739037306e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.360204421682285e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.856765973381698e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.280164572875947e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.856750693870708e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0004675604286603,287.71173095703125,294.1499938964844,287.9577331542969,285.7952880859375,289.1576843261719,288.1833801269531,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.55719426031942e-09,0.000997369759716,-0.0136113474145531,0.0,0.0,0.0,-0.0075677544809877,60.0,0.4892087578773498,-0.0,-6.78229739037306e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.361409320263192e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.85803417279385e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,7.281101716216654e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.85801889328286e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004676206153817,287.7091064453125,294.1499938964844,287.93194580078125,285.78515625,289.1468811035156,288.1578674316406,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975032880902,5.572160510780577e-09,0.0009974977001547,-0.0136505551636219,0.0,0.0,0.0,-0.0075751738622784,60.0,0.470976173877716,-0.0,-6.784038220075672e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.362916898680852e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.859621059149504e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,7.282273872988299e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.859606507234275e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004676959069911,287.7064819335937,294.1499938964844,287.9065856933594,285.7752380371094,289.1359558105469,288.1322631835937,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976635919883,5.5909010754362515e-09,0.0009976580040529,-0.0136996507644653,0.0,0.0,0.0,-0.0075844642706215,60.0,0.4530411064624786,-0.0,-6.78621887573172e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.366783342557028e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.8636926850304e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,7.28528102627024e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.863678133115172e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004678890691138,287.7012939453125,294.1499938964844,287.8572998046875,285.75634765625,289.1137390136719,288.0809936523437,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638996825041431e-09,0.0009980692993849,-0.0138256484642624,0.0,0.0,0.0,-0.0076083070598542,60.0,0.418102502822876,-0.0,-6.791815110318566e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.366783342557028e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.8636926850304e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,7.28528102627024e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.863678133115172e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004678890691138,287.7012939453125,294.1499938964844,287.8572998046875,285.75634765625,289.1137390136719,288.0809936523437,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.638996825041431e-09,0.0009980692993849,-0.0138256484642624,0.0,0.0,0.0,-0.0076083070598542,60.0,0.418102502822876,-0.0,-6.791815110318566e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.371648775413632e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.868816414382307e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.289065251825377e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.86880186246708e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,0.0004681321443058,287.6961669921875,294.1499938964844,287.810302734375,285.7387390136719,289.0910339355469,288.0299072265625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985925862565,5.6995390629310805e-09,0.0009985868819057,-0.0139842517673969,0.0,0.0,0.0,-0.0076383203268051,60.0,0.3846895098686218,-0.0,-6.798863694257308e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.371648775413632e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.868816414382307e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.289065251825377e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.86880186246708e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,0.0004681321443058,287.6961669921875,294.1499938964844,287.810302734375,285.7387390136719,289.0910339355469,288.0299072265625,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985925862565,5.6995390629310805e-09,0.0009985868819057,-0.0139842517673969,0.0,0.0,0.0,-0.0076383203268051,60.0,0.3846895098686218,-0.0,-6.798863694257308e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.377253445563838e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.874717943603172e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.293425005627796e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.874704119283706e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0004684121231548,287.69110107421875,294.1499938964844,287.7659912109375,285.7225952148437,289.06793212890625,287.9793701171875,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.769293931479069e-09,0.0009991833940148,-0.0141669893637299,0.0,0.0,0.0,-0.0076729007996618,60.0,0.3528805375099182,-0.0,-6.806989460983459e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.377253445563838e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.874717943603172e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.293425005627796e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.874704119283706e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0004684121231548,287.69110107421875,294.1499938964844,287.7659912109375,285.7225952148437,289.06793212890625,287.9793701171875,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.769293931479069e-09,0.0009991833940148,-0.0141669893637299,0.0,0.0,0.0,-0.0076729007996618,60.0,0.3528805375099182,-0.0,-6.806989460983459e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.383384167449547e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.881173173198476e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,7.29819294065237e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.88115934887901e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0004687183536589,287.6860656738281,294.1499938964844,287.7247314453125,285.7081298828125,289.0444641113281,287.9299011230469,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.845596007247877e-09,0.0009998357854783,-0.0143668763339519,0.0,0.0,0.0,-0.0077107269316911,60.0,0.3231158256530761,-0.0,-6.815883324406968e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.383384167449547e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.881173173198476e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,7.29819294065237e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.88115934887901e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0004687183536589,287.6860656738281,294.1499938964844,287.7247314453125,285.7081298828125,289.0444641113281,287.9299011230469,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.845596007247877e-09,0.0009998357854783,-0.0143668763339519,0.0,0.0,0.0,-0.0077107269316911,60.0,0.3231158256530761,-0.0,-6.815883324406968e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.38654920901172e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.884506289381534e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.300654397113249e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.884492465062068e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0004688764747697,287.6835632324219,294.1499938964844,287.7053527832031,285.7015380859375,289.0326232910156,287.9056091308594,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3089634776115417,-0.0,-6.820477693736393e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,9.389731712872162e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.887858323054388e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.303130405489355e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.88784449873492e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0004690354689955,287.6810913085937,294.1499938964844,287.6868896484375,285.6954650878906,289.0207214355469,287.8818359375,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924614576713338e-09,0.0010005115764215,-0.0145738776773214,0.0,0.0,0.0,-0.0077499002218246,60.0,0.2954690754413605,-0.0,-6.825099774232515e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.394515655003488e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.892895468510687e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.306850602617487e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.89288164419122e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004692744405474,287.6773376464844,294.1499938964844,287.66064453125,285.68719482421875,289.0025329589844,287.8466796875,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.9841616106837145e-09,0.0010010206606239,-0.014729868620634,0.0,0.0,0.0,-0.0077794203534722,60.0,0.2761554419994354,-0.0,-6.832049592730982e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.395993401994927e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.8944510682486e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.307999476324767e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.894437243929131e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004693482478614,287.6761474609375,294.1499938964844,287.6528625488281,285.684814453125,288.99676513671875,287.8358459472656,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002547792149926e-09,0.0010011779377236,-0.0147780338302254,0.0,0.0,0.0,-0.0077885352075099,60.0,0.2703380882740021,-0.0,-6.834196142335713e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.401844727108256e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.900613076752052e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.312550587812439e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.900599252432583e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004696405376307,287.6712951660156,294.1499938964844,287.6230163574219,285.6763610839844,288.9726257324219,287.79254150390625,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075378866654546e-09,0.0010018007596954,-0.0149688236415386,0.0,0.0,0.0,-0.0078246407210826,60.0,0.2480242997407913,-0.0,-6.8427020494255e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.401844727108256e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.900613076752052e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,7.312550587812439e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.900599252432583e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004696405376307,287.6712951660156,294.1499938964844,287.6230163574219,285.6763610839844,288.9726257324219,287.79254150390625,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018068132922,6.075378866654546e-09,0.0010018007596954,-0.0149688236415386,0.0,0.0,0.0,-0.0078246407210826,60.0,0.2480242997407913,-0.0,-6.8427020494255e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.406990284333006e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.906031482387334e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.316553092096001e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.906017658067869e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0004698976117651,287.6664733886719,294.1499938964844,287.5977478027344,285.6702880859375,288.9484558105469,287.7522277832031,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023545473814,6.1394178629825555e-09,0.0010023483773693,-0.0151365790516138,0.0,0.0,0.0,-0.0078563876450061,60.0,0.2285429239273071,-0.0,-6.850185485518524e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.406990284333006e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.906031482387334e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.316553092096001e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.906017658067869e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0004698976117651,287.6664733886719,294.1499938964844,287.5977478027344,285.6702880859375,288.9484558105469,287.7522277832031,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023545473814,6.1394178629825555e-09,0.0010023483773693,-0.0151365790516138,0.0,0.0,0.0,-0.0078563876450061,60.0,0.2285429239273071,-0.0,-6.850185485518524e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.41107573453337e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.91033302852884e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,7.319730502786115e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.910319931805134e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004701016878243,287.66168212890625,294.1499938964844,287.5774230957031,285.666748046875,288.9242858886719,287.7157287597656,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027892421931,6.190244317139104e-09,0.001002783072181,-0.0152697227895259,0.0,0.0,0.0,-0.0078815845772624,60.0,0.2124790698289871,-0.0,-6.856127754417686e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.41107573453337e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.91033302852884e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,7.319730502786115e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.910319931805134e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004701016878243,287.66168212890625,294.1499938964844,287.5774230957031,285.666748046875,288.9242858886719,287.7157287597656,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027892421931,6.190244317139104e-09,0.001002783072181,-0.0152697227895259,0.0,0.0,0.0,-0.0078815845772624,60.0,0.2124790698289871,-0.0,-6.856127754417686e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.412677900400011e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.912020323099568e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,7.320976874325424e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.912007226375864e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0004701817233581,287.6593322753906,294.1499938964844,287.5692443847656,285.6659851074219,288.9122314453125,287.698974609375,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210174596787965e-09,0.0010029535042122,-0.0153219308704137,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2056882083415985,-0.0,-6.858459045133716e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.413906082045288e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.91331398836337e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.321932207560167e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.913300891639663e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004702431033365,287.656982421875,294.1499938964844,287.5624389648437,285.6659545898437,288.9002380371094,287.6832580566406,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.225441051554981e-09,0.0010030840057879,-0.0153619218617677,0.0,0.0,0.0,-0.0078990338370203,60.0,0.1997772306203842,-0.0,-6.86024463902868e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.415187378181145e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.91466295090504e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.322928286157548e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.914649854181334e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0004703071026597,287.6523132324219,294.1499938964844,287.5531616210937,285.6680603027344,288.8764038085937,287.6549987792969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241331895751045e-09,0.0010032199788838,-0.0154035482555627,0.0,0.0,0.0,-0.007906911894679,60.0,0.1906873732805252,-0.0,-6.862103418825427e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.415187378181145e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.91466295090504e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.322928286157548e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.914649854181334e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0004703071026597,287.6523132324219,294.1499938964844,287.5531616210937,285.6680603027344,288.8764038085937,287.6549987792969,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241331895751045e-09,0.0010032199788838,-0.0154035482555627,0.0,0.0,0.0,-0.007906911894679,60.0,0.1906873732805252,-0.0,-6.862103418825427e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.41480466281064e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.914259862853214e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.322630699491128e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.914246766129509e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004702880105469,287.647705078125,294.1499938964844,287.54998779296875,285.6732788085937,288.8528747558594,287.6317138671875,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236493099720519e-09,0.0010031786514446,-0.0153908738866448,0.0,0.0,0.0,-0.0079045128077268,60.0,0.1857388019561767,-0.0,-6.861537116265026e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.41480466281064e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.914259862853214e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.322630699491128e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.914246766129509e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004702880105469,287.647705078125,294.1499938964844,287.54998779296875,285.6732788085937,288.8528747558594,287.6317138671875,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236493099720519e-09,0.0010031786514446,-0.0153908738866448,0.0,0.0,0.0,-0.0079045128077268,60.0,0.1857388019561767,-0.0,-6.861537116265026e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.413114457856864e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.912479436025023e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.321315933950245e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.91246706689708e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,0.0004702035803347,287.64312744140625,294.1499938964844,287.54998779296875,285.6794738769531,288.82977294921875,287.61376953125,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215364223294273e-09,0.0010029979748651,-0.0153355253860354,0.0,0.0,0.0,-0.0078940391540527,60.0,0.1842309534549713,-0.0,-6.859065848630054e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.413114457856864e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.912479436025023e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,7.321315933950245e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.91246706689708e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,0.0004702035803347,287.64312744140625,294.1499938964844,287.54998779296875,285.6794738769531,288.82977294921875,287.61376953125,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030042612925,6.215364223294273e-09,0.0010029979748651,-0.0153355253860354,0.0,0.0,0.0,-0.0078940391540527,60.0,0.1842309534549713,-0.0,-6.859065848630054e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.410738130100071e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.909976506605744e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,7.319467113120481e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.9099641374778e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.0004700848658103,287.6386413574219,294.1499938964844,287.54998779296875,285.6844787597656,288.8070983886719,287.5997314453125,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185679524151055e-09,0.0010027441894635,-0.0152577636763453,0.0,0.0,0.0,-0.0078793223947286,60.0,0.1836656332015991,-0.0,-6.85559413682313e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,9.410738130100071e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.909976506605744e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,7.319467113120481e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.9099641374778e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.0004700848658103,287.6386413574219,294.1499938964844,287.54998779296875,285.6844787597656,288.8070983886719,287.5997314453125,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185679524151055e-09,0.0010027441894635,-0.0152577636763453,0.0,0.0,0.0,-0.0078793223947286,60.0,0.1836656332015991,-0.0,-6.85559413682313e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,9.409291669726372e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.908453648677096e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,7.31834297766909e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.908441279549152e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0004700126592069,287.63641357421875,294.1499938964844,287.54998779296875,285.68658447265625,288.7959289550781,287.59405517578125,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025959927588,6.167631294573539e-09,0.0010025898227468,-0.0152104860171675,0.0,0.0,0.0,-0.0078703761100769,60.0,0.1834579110145568,-0.0,-6.853483824897921e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
