time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348360,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.40773606998846e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.906815103022382e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,7.31713225832209e-05,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.906802733894438e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0004699349228758,287.6341857910156,294.1499938964844,287.54998779296875,285.6884155273437,288.78485107421875,287.5889892578125,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024299845099,6.148209941159166e-09,0.0010024238144978,-0.0151596097275614,0.0,0.0,0.0,-0.0078607480973005,60.0,0.1832615733146667,-0.0,-6.851212930314432e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.404787124367432e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.903709724312648e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,7.314838876482099e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.903697355184704e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,0.0004697876283898,287.6304931640625,294.1499938964844,287.54998779296875,285.6909484863281,288.7664489746094,287.58184814453125,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021151974797,6.111410488784941e-09,0.0010021091438829,-0.0150632103905081,0.0,0.0,0.0,-0.0078425044193863,60.0,0.1829443871974945,-0.0,-6.846912015134876e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.404194133821876e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.903085447149353e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.314378308365121e-05,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,9.903073078021408e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0004697580297943,287.6297912597656,294.1499938964844,287.54998779296875,285.6913452148437,288.76300048828125,287.58062744140625,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020519839599,6.1040181797977774e-09,0.0010020459303632,-0.0150438454002141,0.0,0.0,0.0,-0.0078388396650552,60.0,0.1828847974538803,-0.0,-6.846047995168193e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.400240378454328e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.898921416606754e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,7.311302033485845e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.89890904747881e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0004695605312008,287.6254577636719,294.1499938964844,287.54998779296875,285.6933288574219,288.74151611328125,287.5740051269531,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054684309475533e-09,0.0010016240412369,-0.0149146113544702,0.0,0.0,0.0,-0.0078143831342458,60.0,0.1825176328420639,-0.0,-6.840284072495706e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.400240378454328e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.898921416606754e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,7.311302033485845e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,9.89890904747881e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0004695605312008,287.6254577636719,294.1499938964844,287.54998779296875,285.6933288574219,288.74151611328125,287.5740051269531,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054684309475533e-09,0.0010016240412369,-0.0149146113544702,0.0,0.0,0.0,-0.0078143831342458,60.0,0.1825176328420639,-0.0,-6.840284072495706e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.395909000886604e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.894360118778422e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.307933992706239e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.89434847724624e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.000469344202429,287.62115478515625,294.1499938964844,287.54998779296875,285.6944885253906,288.720458984375,287.5689697265625,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.0006564162051745e-09,0.0010011621052399,-0.0147730782628059,0.0,0.0,0.0,-0.0077875987626612,60.0,0.1821579188108444,-0.0,-6.833975163544892e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.395909000886604e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.894360118778422e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151184082031,0.0,0.0,7.307933992706239e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.89434847724624e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.000469344202429,287.62115478515625,294.1499938964844,287.54998779296875,285.6944885253906,288.720458984375,287.5689697265625,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.0006564162051745e-09,0.0010011621052399,-0.0147730782628059,0.0,0.0,0.0,-0.0077875987626612,60.0,0.1821579188108444,-0.0,-6.833975163544892e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.391329513164236e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.889537614071742e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.304371683858335e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.88952597253956e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0004691154463216,287.6169128417969,294.1499938964844,287.54998779296875,285.6948547363281,288.6997375488281,287.56494140625,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943533221142161e-09,0.0010006736265495,-0.0146234380081295,0.0,0.0,0.0,-0.0077592809684574,60.0,0.1818049252033233,-0.0,-6.827307430512519e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.391329513164236e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.889537614071742e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.304371683858335e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.88952597253956e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.0004691154463216,287.6169128417969,294.1499938964844,287.54998779296875,285.6948547363281,288.6997375488281,287.56494140625,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943533221142161e-09,0.0010006736265495,-0.0146234380081295,0.0,0.0,0.0,-0.0077592809684574,60.0,0.1818049252033233,-0.0,-6.827307430512519e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.388953913003206e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.887036139843984e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.302524318220094e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.887024498311804e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004689967900048,287.6148376464844,294.1499938964844,287.54998779296875,285.6947937011719,288.6895446777344,287.5633239746094,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004261275753,5.913902256793335e-09,0.0010004203068092,-0.0145458150655031,0.0,0.0,0.0,-0.007744591217488,60.0,0.1816316992044448,-0.0,-6.82384992956031e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,9.386546298628672e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.884500468615444e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.300651486730203e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.88448882708326e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0004688765038736,287.6127319335937,294.1499938964844,287.54998779296875,285.6945495605469,288.679443359375,287.5618591308594,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883870279888015e-09,0.0010001634946092,-0.0144671415910124,0.0,0.0,0.0,-0.0077297030948102,60.0,0.1814604252576828,-0.0,-6.820346953873013e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.38164084800519e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.879334538709372e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,7.296835974557325e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.87932289717719e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004686315078288,287.6086120605469,294.1499938964844,287.54998779296875,285.6936340332031,288.6595153808594,287.5594482421875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068702891469,0.0,0.0,0.0,-0.0076993736438453,60.0,0.181124597787857,-0.0,-6.813212394263246e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.38164084800519e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.879334538709372e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,7.296835974557325e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.87932289717719e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004686315078288,287.6086120605469,294.1499938964844,287.54998779296875,285.6936340332031,288.6595153808594,287.5594482421875,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068702891469,0.0,0.0,0.0,-0.0076993736438453,60.0,0.181124597787857,-0.0,-6.813212394263246e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.376672824146226e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.874102397589012e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.292971713468432e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.874091483652592e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0004683833394665,287.6045227050781,294.1499938964844,287.54998779296875,285.6921691894531,288.63995361328125,287.5575561523437,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760728782888691e-09,0.0009991105180233,-0.0141445500776171,0.0,0.0,0.0,-0.007668656297028,60.0,0.1807978004217147,-0.0,-6.805991148439716e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.376672824146226e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.874102397589012e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,7.292971713468432e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.874091483652592e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,0.0004683833394665,287.6045227050781,294.1499938964844,287.54998779296875,285.6921691894531,288.63995361328125,287.5575561523437,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760728782888691e-09,0.0009991105180233,-0.0141445500776171,0.0,0.0,0.0,-0.007668656297028,60.0,0.1807978004217147,-0.0,-6.805991148439716e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.371650958200917e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.868814231595024e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.289065979421139e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.868803317658605e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004681325226556,287.6004943847656,294.1499938964844,287.54998779296875,285.69024658203125,288.6207275390625,287.5560302734375,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698100657980376e-09,0.0009985748911276,-0.01398048363626,0.0,0.0,0.0,-0.0076376092620193,60.0,0.1804799735546112,-0.0,-6.798696006171667e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.371650958200917e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.868814231595024e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.289065979421139e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.868803317658605e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004681325226556,287.6004943847656,294.1499938964844,287.54998779296875,285.69024658203125,288.6207275390625,287.5560302734375,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698100657980376e-09,0.0009985748911276,-0.01398048363626,0.0,0.0,0.0,-0.0076376092620193,60.0,0.1804799735546112,-0.0,-6.798696006171667e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.36652795644477e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.863419109024107e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,7.28508093743585e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.863408195087686e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004678766126744,287.5965270996094,294.1499938964844,287.54998779296875,285.6879577636719,288.60186767578125,287.5548400878906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.6342068788239885e-09,0.0009980285540223,-0.0138130998238921,0.0,0.0,0.0,-0.0076059340499341,60.0,0.1801697313785553,-0.0,-6.79125804481373e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.36652795644477e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.863419109024107e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,7.28508093743585e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.863408195087686e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004678766126744,287.5965270996094,294.1499938964844,287.54998779296875,285.6879577636719,288.60186767578125,287.5548400878906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.6342068788239885e-09,0.0009980285540223,-0.0138130998238921,0.0,0.0,0.0,-0.0076059340499341,60.0,0.1801697313785553,-0.0,-6.79125804481373e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.363891877001151e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.860643331194296e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.283031300175935e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.860632417257877e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0004677449469454,287.59454345703125,294.1499938964844,287.54998779296875,285.68670654296875,288.5925598144531,287.5543212890625,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977531153708,5.601334951421677e-09,0.0009977475274354,-0.0137269841507077,0.0,0.0,0.0,-0.0075896382331848,60.0,0.180017277598381,-0.0,-6.787432482724398e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,9.361210686620323e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.857819532044232e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.280945283127949e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.85780861810781e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,0.0004676110111176,287.59259033203125,294.1499938964844,287.54998779296875,285.68536376953125,288.5833435058594,287.55389404296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974671993404,5.567900362990485e-09,0.000997461611405,-0.0136393951252102,0.0,0.0,0.0,-0.0075730634853243,60.0,0.179866075515747,-0.0,-6.783542971788847e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.35609350563027e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.852430957835168e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.27696533431299e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.852420043898746e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0004673554212786,287.5890197753906,294.1499938964844,287.54998779296875,285.68280029296875,288.56658935546875,287.5531921386719,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969214443117,5.5040900726055505e-09,0.0009969159727916,-0.0134722273796796,0.0,0.0,0.0,-0.0075414297170937,60.0,0.1795906126499176,-0.0,-6.77612206345657e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.355638758279385e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.851952199824154e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,7.276611722772941e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.851941285887732e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004673327202908,287.5887145996094,294.1499938964844,287.54998779296875,285.6825866699219,288.5651550292969,287.5531311035156,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498422606109443e-09,0.0009968675440177,-0.0134573802351951,0.0,0.0,0.0,-0.0075386203825473,60.0,0.1795667707920074,-0.0,-6.775463390340519e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.349796164315194e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.8457996500656e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.272067887242883e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.84578946372494e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.000467040867079,287.5848693847656,294.1499938964844,287.54998779296875,285.6796569824219,288.5472717285156,287.5525207519531,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557065941196e-09,0.0009962444892153,-0.0132665242999792,0.0,0.0,0.0,-0.007502504158765,60.0,0.1792702078819275,-0.0,-6.766996563101203e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.349796164315194e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.8457996500656e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.272067887242883e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.84578946372494e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.000467040867079,287.5848693847656,294.1499938964844,287.54998779296875,285.6796569824219,288.5472717285156,287.5525207519531,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557065941196e-09,0.0009962444892153,-0.0132665242999792,0.0,0.0,0.0,-0.007502504158765,60.0,0.1792702078819275,-0.0,-6.766996563101203e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.343613783130422e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.83928912319243e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.26725920685567e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.839278209256008e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.000466732046334,287.5810852050781,294.1499938964844,287.54998779296875,285.6766662597656,288.5297546386719,287.55206298828125,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955907007679,5.348482989830927e-09,0.0009955853456631,-0.0130645707249641,0.0,0.0,0.0,-0.0074642887338995,60.0,0.1789754331111908,-0.0,-6.758043724630626e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.343613783130422e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.83928912319243e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.26725920685567e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.839278209256008e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.000466732046334,287.5810852050781,294.1499938964844,287.54998779296875,285.6766662597656,288.5297546386719,287.55206298828125,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955907007679,5.348482989830927e-09,0.0009955853456631,-0.0130645707249641,0.0,0.0,0.0,-0.0074642887338995,60.0,0.1789754331111908,-0.0,-6.758043724630626e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.337173833046108e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.832507203100248e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.262250437634066e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.832497016759588e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.000466410361696,287.5773620605469,294.1499938964844,287.54998779296875,285.6736755371094,288.51251220703125,287.5516662597656,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949040831997,5.268190328422406e-09,0.0009948987280949,-0.0128542175516486,0.0,0.0,0.0,-0.0074244840070605,60.0,0.1786818355321884,-0.0,-6.748724956651131e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.337173833046108e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.832507203100248e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.262250437634066e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.832497016759588e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,0.000466410361696,287.5773620605469,294.1499938964844,287.54998779296875,285.6736755371094,288.51251220703125,287.5516662597656,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949040831997,5.268190328422406e-09,0.0009948987280949,-0.0128542175516486,0.0,0.0,0.0,-0.0074244840070605,60.0,0.1786818355321884,-0.0,-6.748724956651131e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.33383998926729e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.828996553551406e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.259657286340371e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.828985639614984e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004662438295781,287.57550048828125,294.1499938964844,287.54998779296875,285.6722412109375,288.5040283203125,287.551513671875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945485508069,5.226622690202021e-09,0.0009945433121174,-0.0127453189343214,0.0,0.0,0.0,-0.0074038770981132,60.0,0.1785352975130081,-0.0,-6.743902503103527e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.330450848210604e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.825426968745889e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,7.257020479300991e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.825416782405227e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004660745325963,287.5736694335937,294.1499938964844,287.54998779296875,285.6708068847656,288.4956359863281,287.5513610839844,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184366269617158e-09,0.0009941819589585,-0.0126346126198768,0.0,0.0,0.0,-0.0073829288594424,60.0,0.1783891022205352,-0.0,-6.739002600397725e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.323521226178856e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.818129910854624e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.251631177496165e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,9.818119724513964e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004657284298446,287.5700378417969,294.1499938964844,287.54998779296875,285.6681213378906,288.47906494140625,287.5511169433594,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097979816071074e-09,0.0009934433037415,-0.0124082919210195,0.0,0.0,0.0,-0.0073401033878326,60.0,0.178098052740097,-0.0,-6.728991053250867e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.323521226178856e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.818129910854624e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.251631177496165e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,9.818119724513964e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004657284298446,287.5700378417969,294.1499938964844,287.54998779296875,285.6681213378906,288.47906494140625,287.5511169433594,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097979816071074e-09,0.0009934433037415,-0.0124082919210195,0.0,0.0,0.0,-0.0073401033878326,60.0,0.178098052740097,-0.0,-6.728991053250867e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,9.316473006037997e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.810707706492394e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.246149471029639e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.810698247747496e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0004653763608075,287.5664367675781,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010111880920931e-09,0.0009926919592544,-0.0121780894696712,0.0,0.0,0.0,-0.0072965435683727,60.0,0.1778093129396438,-0.0,-6.71881466018931e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602478027344,0.0,0.0,9.316473006037997e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.810707706492394e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.246149471029639e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.810698247747496e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0004653763608075,287.5664367675781,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010111880920931e-09,0.0009926919592544,-0.0121780894696712,0.0,0.0,0.0,-0.0072965435683727,60.0,0.1778093129396438,-0.0,-6.71881466018931e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.309394954470918e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.803254215512423e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.240644481498748e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.803244756767526e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004650228074751,287.5628967285156,294.1499938964844,287.54998779296875,285.66363525390625,288.4468078613281,287.55078125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921872687191353e-09,0.0009919373551383,-0.0119469109922647,0.0,0.0,0.0,-0.007252799347043,60.0,0.1775242537260055,-0.0,-6.708603450533701e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.309394954470918e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.803254215512423e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,7.240644481498748e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.803244756767526e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004650228074751,287.5628967285156,294.1499938964844,287.54998779296875,285.66363525390625,288.4468078613281,287.55078125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921872687191353e-09,0.0009919373551383,-0.0119469109922647,0.0,0.0,0.0,-0.007252799347043,60.0,0.1775242537260055,-0.0,-6.708603450533701e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.302386024501176e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.795872756512836e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.23519260645844e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.795863297767936e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004646726883947,287.55938720703125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991194974631,4.8344883651907375e-09,0.0009911900851875,-0.011717970483005,0.0,0.0,0.0,-0.0072094788774847,60.0,0.1772438287734985,-0.0,-6.698498822288458e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.302386024501176e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.795872756512836e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.23519260645844e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.795863297767936e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004646726883947,287.55938720703125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991194974631,4.8344883651907375e-09,0.0009911900851875,-0.011717970483005,0.0,0.0,0.0,-0.0072094788774847,60.0,0.1772438287734985,-0.0,-6.698498822288458e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
