time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350700,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.298947406932712e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.792251512408257e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.232517964439467e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.792242053663358e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004645009175874,287.5576477050781,294.1499938964844,287.54998779296875,285.66131591796875,288.4233703613281,287.5505676269531,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908283827826,4.7916213219423315e-09,0.0009908236097544,-0.0116056622937321,0.0,0.0,0.0,-0.0071882279589772,60.0,0.1771062016487121,-0.0,-6.693544918334737e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.295572090195492e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.78869793470949e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.229892798932269e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.788688475964592e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0004643323482014,287.5559387207031,294.1499938964844,287.54998779296875,285.6607971191406,288.4156799316406,287.550537109375,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749545645665876e-09,0.0009904637699946,-0.0114954253658652,0.0,0.0,0.0,-0.0071673691272735,60.0,0.1769705414772033,-0.0,-6.688684095479402e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.289082663599402e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.781863627722488e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.22484546713531e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.781854168977588e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004640081897377,287.5525207519531,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897765703499,4.668641473415391e-09,0.000989771913737,-0.011283460073173,0.0,0.0,0.0,-0.0071272612549364,60.0,0.1767061203718185,-0.0,-6.679342590132364e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.289082663599402e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.781863627722488e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.22484546713531e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.781854168977588e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004640081897377,287.5525207519531,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897765703499,4.668641473415391e-09,0.000989771913737,-0.011283460073173,0.0,0.0,0.0,-0.0071272612549364,60.0,0.1767061203718185,-0.0,-6.679342590132364e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.283002145821229e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.775460057426244e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.220116094686091e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.775451326277108e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0004637044621631,287.5491638183594,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592830560312677e-09,0.0009891235968098,-0.0110848369076848,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1764520853757858,-0.0,-6.670594387969686e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.283002145821229e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.775460057426244e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.220116094686091e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.775451326277108e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0004637044621631,287.5491638183594,294.1499938964844,287.54998779296875,285.6602783203125,288.3857116699219,287.5503845214844,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592830560312677e-09,0.0009891235968098,-0.0110848369076848,0.0,0.0,0.0,-0.0070896786637604,60.0,0.1764520853757858,-0.0,-6.670594387969686e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.277475328417496e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.76964001893066e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.215817458927631e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.769631287781522e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0004634283832274,287.5458374023437,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.523923013977082e-09,0.000988534418866,-0.010904299095273,0.0,0.0,0.0,-0.0070555177517235,60.0,0.1762101352214813,-0.0,-6.662648388555682e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.277475328417496e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,9.76964001893066e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.215817458927631e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.769631287781522e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0004634283832274,287.5458374023437,294.1499938964844,287.54998779296875,285.6610717773437,288.3711242675781,287.5503234863281,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.523923013977082e-09,0.000988534418866,-0.010904299095273,0.0,0.0,0.0,-0.0070555177517235,60.0,0.1762101352214813,-0.0,-6.662648388555682e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.272600436815992e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.764506830833852e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.21202595741488e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.764497372088954e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004631849005818,287.54254150390625,294.1499938964844,287.54998779296875,285.6626892089844,288.3567810058594,287.5502624511719,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880190482363,4.463136082932806e-09,0.0009880145080387,-0.0107450364157557,0.0,0.0,0.0,-0.0070253829471766,60.0,0.1759829223155975,-0.0,-6.655642437181086e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.272600436815992e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,9.764506830833852e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.21202595741488e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.764497372088954e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004631849005818,287.54254150390625,294.1499938964844,287.54998779296875,285.6626892089844,288.3567810058594,287.5502624511719,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880190482363,4.463136082932806e-09,0.0009880145080387,-0.0107450364157557,0.0,0.0,0.0,-0.0070253829471766,60.0,0.1759829223155975,-0.0,-6.655642437181086e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.270443115383388e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.762234549270944e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.21034812158905e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.762225818121806e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329650878906,0.0,0.0,0.0004630771290976,287.5409240722656,294.1499938964844,287.54998779296875,285.6638488769531,288.3497314453125,287.5502319335937,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788895145,4.436233602689299e-09,0.0009877844713628,-0.0106745520606637,0.0,0.0,0.0,-0.0070120464079082,60.0,0.1758758574724197,-0.0,-6.652543049767702e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.268496069125832e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.760184184415266e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,7.208833267213777e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,9.760175453266128e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,0.0004629798932,287.539306640625,294.1499938964844,287.54998779296875,285.66522216796875,288.3427124023437,287.5502319335937,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875813266262,4.411952581051537e-09,0.000987576902844,-0.0106109352782368,0.0,0.0,0.0,-0.0070000090636312,60.0,0.175773024559021,-0.0,-6.649746353559749e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.26528446143493e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.756802319316192e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.206336158560589e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.756793588167056e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0004628194728866,287.5361022949219,294.1499938964844,287.54998779296875,285.6687316894531,288.3288879394531,287.5502014160156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872385999187,4.371894402055432e-09,0.0009872342925518,-0.0105059798806905,0.0,0.0,0.0,-0.0069801500067114,60.0,0.1755801886320114,-0.0,-6.645133510119194e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.26528446143493e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.756802319316192e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.206336158560589e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.756793588167056e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,0.0004628194728866,287.5361022949219,294.1499938964844,287.54998779296875,285.6687316894531,288.3288879394531,287.5502014160156,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872385999187,4.371894402055432e-09,0.0009872342925518,-0.0105059798806905,0.0,0.0,0.0,-0.0069801500067114,60.0,0.1755801886320114,-0.0,-6.645133510119194e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.26298598642461e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.754381608217956e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.204547728179023e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.754372877068818e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004627046291716,287.532958984375,294.1499938964844,287.54998779296875,285.6732788085937,288.3153076171875,287.5501708984375,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869933128356,4.3432035745638595e-09,0.0009869888890534,-0.0104308100417256,0.0,0.0,0.0,-0.0069659268483519,60.0,0.1754079312086105,-0.0,-6.641830907483381e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.26298598642461e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,9.754381608217956e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,7.204547728179023e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.754372877068818e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004627046291716,287.532958984375,294.1499938964844,287.54998779296875,285.6732788085937,288.3153076171875,287.5501708984375,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869933128356,4.3432035745638595e-09,0.0009869888890534,-0.0104308100417256,0.0,0.0,0.0,-0.0069659268483519,60.0,0.1754079312086105,-0.0,-6.641830907483381e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.261764353141189e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.753095218911768e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.20359748811461e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.75308648776263e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.000462643627543,287.5298156738281,294.1499938964844,287.54998779296875,285.6789245605469,288.30194091796875,287.5501403808594,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868626948446,4.327938896153682e-09,0.0009868583874776,-0.0103908153250813,0.0,0.0,0.0,-0.0069583593867719,60.0,0.1752558499574661,-0.0,-6.640074445840582e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.261764353141189e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,9.753095218911768e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.20359748811461e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.75308648776263e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.000462643627543,287.5298156738281,294.1499938964844,287.54998779296875,285.6789245605469,288.30194091796875,287.5501403808594,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868626948446,4.327938896153682e-09,0.0009868583874776,-0.0103908153250813,0.0,0.0,0.0,-0.0069583593867719,60.0,0.1752558499574661,-0.0,-6.640074445840582e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.261489321943372e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.752805635798724e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.203383574960753e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.752796904649584e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004626299196388,287.5267333984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324468338978704e-09,0.0009868287015706,-0.0103817218914628,0.0,0.0,0.0,-0.006956638302654,60.0,0.175126850605011,-0.0,-6.639675120823085e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.261489321943372e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.752805635798724e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.203383574960753e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.752796904649584e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004626299196388,287.5267333984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2888488769531,287.55010986328125,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324468338978704e-09,0.0009868287015706,-0.0103817218914628,0.0,0.0,0.0,-0.006956638302654,60.0,0.175126850605011,-0.0,-6.639675120823085e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.261691593565048e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.753018821356818e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,7.203541463240981e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.75301009020768e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.000462640018668,287.52520751953125,294.1499938964844,287.54998779296875,285.6893615722656,288.2823791503906,287.55010986328125,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868543129414,4.32696856123016e-09,0.0009868500055745,-0.0103882737457752,0.0,0.0,0.0,-0.0069578778930008,60.0,0.1750695407390594,-0.0,-6.639962890631068e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.262144158128648e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.753495396580548e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,7.203892891993746e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.75348666543141e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,0.0004626626323442,287.5237121582031,294.1499938964844,287.54998779296875,285.6933288574219,288.2759704589844,287.55010986328125,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869023924693,4.332584957467134e-09,0.0009868979686871,-0.0104029877111315,0.0,0.0,0.0,-0.0069606620818376,60.0,0.17501762509346,-0.0,-6.640608773977874e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.263659740099683e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,9.755091014085338e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.205071597127244e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.7550822829362e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004627383605111,287.52069091796875,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870633948594,4.351420557213714e-09,0.0009870590874925,-0.0104523384943604,0.0,0.0,0.0,-0.006969999987632,60.0,0.1749259382486343,-0.0,-6.642776639864678e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.263659740099683e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,9.755091014085338e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.205071597127244e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,9.7550822829362e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004627383605111,287.52069091796875,294.1499938964844,287.54998779296875,285.701904296875,288.2633056640625,287.5500793457031,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870633948594,4.351420557213714e-09,0.0009870590874925,-0.0104523384943604,0.0,0.0,0.0,-0.006969999987632,60.0,0.1749259382486343,-0.0,-6.642776639864678e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.265913831768556e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.757463703863324e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,7.2068243753165e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.757455700309948e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0004628509341273,287.5177307128906,294.1499938964844,287.54998779296875,285.7112731933594,288.2508239746094,287.5500793457031,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379455909031549e-09,0.0009872987866401,-0.0105257928371429,0.0,0.0,0.0,-0.006983898114413,60.0,0.1748523712158203,-0.0,-6.646004635513236e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.265913831768556e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.757463703863324e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,7.2068243753165e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.757455700309948e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0004628509341273,287.5177307128906,294.1499938964844,287.54998779296875,285.7112731933594,288.2508239746094,287.5500793457031,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873032104223,4.379455909031549e-09,0.0009872987866401,-0.0105257928371429,0.0,0.0,0.0,-0.006983898114413,60.0,0.1748523712158203,-0.0,-6.646004635513236e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.268867142964154e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.760574175743386e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.209121395135298e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.760565444594248e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004629984614439,287.5147705078125,294.1499938964844,287.54998779296875,285.7214050292969,288.23858642578125,287.550048828125,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620828794953e-09,0.0009876129915937,-0.0106220841407775,0.0,0.0,0.0,-0.0070021175779402,60.0,0.1747941374778747,-0.0,-6.650236628047423e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.268867142964154e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.760574175743386e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.209121395135298e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.760565444594248e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004629984614439,287.5147705078125,294.1499938964844,287.54998779296875,285.7214050292969,288.23858642578125,287.550048828125,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620828794953e-09,0.0009876129915937,-0.0106220841407775,0.0,0.0,0.0,-0.0070021175779402,60.0,0.1747941374778747,-0.0,-6.650236628047423e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.272426541429012e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.764322021510452e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,7.211890624603257e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.764314017957076e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.000463176285848,287.5118713378906,294.1499938964844,287.54998779296875,285.732177734375,288.2265625,287.550048828125,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460514180237851e-09,0.0009879919234663,-0.0107381669804453,0.0,0.0,0.0,-0.0070240818895399,60.0,0.1747512519359588,-0.0,-6.655340456518388e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.272426541429012e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.764322021510452e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,7.211890624603257e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.764314017957076e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.000463176285848,287.5118713378906,294.1499938964844,287.54998779296875,285.732177734375,288.2265625,287.550048828125,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460514180237851e-09,0.0009879919234663,-0.0107381669804453,0.0,0.0,0.0,-0.0070240818895399,60.0,0.1747512519359588,-0.0,-6.655340456518388e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.274401963921264e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.766402217792348e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,7.213426579255611e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.766394214238971e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,0.0004632749478332,287.51043701171875,294.1499938964844,287.54998779296875,285.73779296875,288.2206420898437,287.550048828125,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882065933197,4.485103399787249e-09,0.0009882021695375,-0.0108025912195444,0.0,0.0,0.0,-0.007036271970719,60.0,0.1747343689203262,-0.0,-6.6581741009486e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,9.276488708565012e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.768600284587592e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.215049845399335e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.768592281034216e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004633792268577,287.509033203125,294.1499938964844,287.54998779296875,285.7435302734375,288.2147521972656,287.550048828125,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511085727187947e-09,0.0009884242899715,-0.0108706653118133,0.0,0.0,0.0,-0.007049152161926,60.0,0.1747200787067413,-0.0,-6.661168328037094e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.280970698455349e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.773319470696153e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.21853575669229e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.773311467142776e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0004636031226254,287.5061950683594,294.1499938964844,287.54998779296875,285.75537109375,288.2031555175781,287.550048828125,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.5668842041379776e-09,0.0009889014763757,-0.0110168578103184,0.0,0.0,0.0,-0.0070768143050372,60.0,0.1746986955404281,-0.0,-6.6676022925094e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.280970698455349e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.773319470696153e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.21853575669229e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.773311467142776e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0004636031226254,287.5061950683594,294.1499938964844,287.54998779296875,285.75537109375,288.2031555175781,287.550048828125,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.5668842041379776e-09,0.0009889014763757,-0.0110168578103184,0.0,0.0,0.0,-0.0070768143050372,60.0,0.1746986955404281,-0.0,-6.6676022925094e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.2857786512468e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.778382809599862e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.22227559890598e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.778374806046486e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.0004638432874344,287.5033874511719,294.1499938964844,287.54998779296875,285.7676086425781,288.1917419433594,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.6267460973581365e-09,0.0009894133545458,-0.0111736953258514,0.0,0.0,0.0,-0.007106490433216,60.0,0.1746857911348343,-0.0,-6.674507346815517e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.2857786512468e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.778382809599862e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.22227559890598e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.778374806046486e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.0004638432874344,287.5033874511719,294.1499938964844,287.54998779296875,285.7676086425781,288.1917419433594,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894180111587,4.6267460973581365e-09,0.0009894133545458,-0.0111736953258514,0.0,0.0,0.0,-0.007106490433216,60.0,0.1746857911348343,-0.0,-6.674507346815517e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.290828893426806e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.783700807020068e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,7.226203160826117e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.783692803466693e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004640955594368,287.5006408691406,294.1499938964844,287.54998779296875,285.7802124023437,288.1805114746094,287.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689625132670017e-09,0.000989950960502,-0.0113384369760751,0.0,0.0,0.0,-0.0071376622654497,60.0,0.1746797114610672,-0.0,-6.68176483031857e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.290828893426806e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.783700807020068e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,7.226203160826117e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.783692803466693e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004640955594368,287.5006408691406,294.1499938964844,287.54998779296875,285.7802124023437,288.1805114746094,287.5500183105469,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689625132670017e-09,0.000989950960502,-0.0113384369760751,0.0,0.0,0.0,-0.0071376622654497,60.0,0.1746797114610672,-0.0,-6.68176483031857e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.2960282927379e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.78917523752898e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.23024713806808e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.789167961571366e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004643552820198,287.4979248046875,294.1499938964844,287.54998779296875,285.79302978515625,288.16949462890625,287.5500183105469,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.75436046087907e-09,0.0009905045153573,-0.0115080401301383,0.0,0.0,0.0,-0.0071697542443871,60.0,0.1746784448623657,-0.0,-6.689240450441504e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
