time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353040,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.2960282927379e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.78917523752898e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.23024713806808e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.789167961571366e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004643552820198,287.4979248046875,294.1499938964844,287.54998779296875,285.79302978515625,288.16949462890625,287.5500183105469,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.75436046087907e-09,0.0009905045153573,-0.0115080401301383,0.0,0.0,0.0,-0.0071697542443871,60.0,0.1746784448623657,-0.0,-6.689240450441504e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.298660006606951e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.79194592218846e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,7.23229386494495e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.791938646230848e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0004644867149181,287.4965515136719,294.1499938964844,287.54998779296875,285.7995300292969,288.1640625,287.5500183105469,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.174679160118103,-0.0,-6.693025511594898e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.301297541242091e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.794723882805556e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,7.234344957396388e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.794716606847942e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0004646184970624,287.4952087402344,294.1499938964844,287.54998779296875,285.8060607910156,288.1586608886719,287.5500183105469,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819969312563899e-09,0.0009910656372085,-0.0116799315437674,0.0,0.0,0.0,-0.0072022792883217,60.0,0.1746804416179657,-0.0,-6.696820520346591e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.306550782639532e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.80025579337962e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.238431135192513e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.800248517422006e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004648808971978,287.4925537109375,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885379656371924e-09,0.0009916248964145,-0.0118513032793998,0.0,0.0,0.0,-0.0072347060777246,60.0,0.1746839135885238,-0.0,-6.704382826683286e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.306550782639532e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.80025579337962e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.238431135192513e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.800248517422006e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004648808971978,287.4925537109375,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885379656371924e-09,0.0009916248964145,-0.0118513032793998,0.0,0.0,0.0,-0.0072347060777246,60.0,0.1746839135885238,-0.0,-6.704382826683286e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.311729081673548e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.805708396015687e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.242458377731964e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.805701120058076e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004651395720429,287.48992919921875,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921812452375,4.9498547483040065e-09,0.0009921762393787,-0.0120202219113707,0.0,0.0,0.0,-0.0072666695341467,60.0,0.1746876239776611,-0.0,-6.711840683237824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.311729081673548e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.805708396015687e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,7.242458377731964e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.805701120058076e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004651395720429,287.48992919921875,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921812452375,4.9498547483040065e-09,0.0009921762393787,-0.0120202219113707,0.0,0.0,0.0,-0.0072666695341467,60.0,0.1746876239776611,-0.0,-6.711840683237824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.316756040789188e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.811002382775769e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.246368477353826e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.810995106818154e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004653906798921,287.4873352050781,294.1499938964844,287.54998779296875,285.8453674316406,288.12725830078125,287.5500183105469,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927165228873,5.012449122432372e-09,0.0009927115170285,-0.0121842138469219,0.0,0.0,0.0,-0.0072977002710103,60.0,0.1746898591518402,-0.0,-6.719085376971634e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.316756040789188e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.811002382775769e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.246368477353826e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.810995106818154e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004653906798921,287.4873352050781,294.1499938964844,287.54998779296875,285.8453674316406,288.12725830078125,287.5500183105469,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927165228873,5.012449122432372e-09,0.0009927115170285,-0.0121842138469219,0.0,0.0,0.0,-0.0072977002710103,60.0,0.1746898591518402,-0.0,-6.719085376971634e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.321570541942492e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.816072270041332e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.250113412737846e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.816064994083716e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004656312230508,287.4847717285156,294.1499938964844,287.54998779296875,285.8583068847656,288.1171264648437,287.5500183105469,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.072399833494501e-09,0.0009932242101058,-0.0123412767425179,0.0,0.0,0.0,-0.0073274201713502,60.0,0.1746895313262939,-0.0,-6.72602737950001e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.321570541942492e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.816072270041332e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.250113412737846e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.816064994083716e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004656312230508,287.4847717285156,294.1499938964844,287.54998779296875,285.8583068847656,288.1171264648437,287.5500183105469,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932292159646,5.072399833494501e-09,0.0009932242101058,-0.0123412767425179,0.0,0.0,0.0,-0.0073274201713502,60.0,0.1746895313262939,-0.0,-6.72602737950001e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.323892300017178e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.818516991799696e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.251919305417687e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.818509715842084e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004657471727114,287.4835205078125,294.1499938964844,287.54998779296875,285.8646850585937,288.1121520996094,287.5500183105469,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013056001636414e-09,0.000993471359834,-0.0124170063063502,0.0,0.0,0.0,-0.0073417504318058,60.0,0.1746881157159805,-0.0,-6.729376167413649e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.326135477749632e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.820879495237024e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,7.253664080053568e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.820872219279408e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0004658592515625,287.48223876953125,294.1499938964844,287.54998779296875,285.8710021972656,288.107177734375,287.5500183105469,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.129236591017161e-09,0.0009937102440744,-0.0124901812523603,0.0,0.0,0.0,-0.0073555968701839,60.0,0.1746856272220611,-0.0,-6.732612689575036e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.330383909400553e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.825352753978224e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.256968092406169e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.825345478020608e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004660714475903,287.479736328125,294.1499938964844,287.54998779296875,285.8834228515625,288.097412109375,287.5500183105469,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182126283642674e-09,0.0009941625175997,-0.0126287443563342,0.0,0.0,0.0,-0.007381816394627,60.0,0.1746769398450851,-0.0,-6.738743252299173e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.330383909400553e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.825352753978224e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.256968092406169e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.825345478020608e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,0.0004660714475903,287.479736328125,294.1499938964844,287.54998779296875,285.8834228515625,288.097412109375,287.5500183105469,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941676398739,5.182126283642674e-09,0.0009941625175997,-0.0126287443563342,0.0,0.0,0.0,-0.007381816394627,60.0,0.1746769398450851,-0.0,-6.738743252299173e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.334320202469826e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.829497867031024e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.260029815370217e-05,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.82949131866917e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004662681021727,287.4772644042969,294.1499938964844,287.54998779296875,285.8954467773437,288.0878295898437,287.5500183105469,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135080663307e-09,0.0009945816127583,-0.0127571402117609,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1746631562709808,-0.0,-6.744426173099782e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.334320202469826e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.829497867031024e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.260029815370217e-05,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.82949131866917e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004662681021727,287.4772644042969,294.1499938964844,287.54998779296875,285.8954467773437,288.0878295898437,287.5500183105469,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135080663307e-09,0.0009945816127583,-0.0127571402117609,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1746631562709808,-0.0,-6.744426173099782e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.33787669055164e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.833242802415044e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.262795406859368e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.833235526457428e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0004664457519538,287.474853515625,294.1499938964844,287.54998779296875,285.9070129394531,288.078369140625,287.5500183105469,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.2754045576364206e-09,0.0009949601953849,-0.012873119674623,0.0,0.0,0.0,-0.0074280588887631,60.0,0.1746432185173034,-0.0,-6.749561975993856e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.33787669055164e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.833242802415044e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.262795406859368e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.833235526457428e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0004664457519538,287.474853515625,294.1499938964844,287.54998779296875,285.9070129394531,288.078369140625,287.5500183105469,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.2754045576364206e-09,0.0009949601953849,-0.012873119674623,0.0,0.0,0.0,-0.0074280588887631,60.0,0.1746432185173034,-0.0,-6.749561975993856e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.341066470369697e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.83660138444975e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.265276508405805e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.836594836087896e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004666050954256,287.4724426269531,294.1499938964844,287.54998779296875,285.9180603027344,288.0691223144531,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107465264646e-09,0.0009952996624633,-0.0129771335050463,0.0,0.0,0.0,-0.0074477414600551,60.0,0.1746168434619903,-0.0,-6.754169135092526e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.341066470369697e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.83660138444975e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.265276508405805e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.836594836087896e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004666050954256,287.4724426269531,294.1499938964844,287.54998779296875,285.9180603027344,288.0691223144531,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315107465264646e-09,0.0009952996624633,-0.0129771335050463,0.0,0.0,0.0,-0.0074477414600551,60.0,0.1746168434619903,-0.0,-6.754169135092526e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.342502744402736e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.838113328441978e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,7.266393367899582e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.838106780080123e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004666768363676,287.47125244140625,294.1499938964844,287.54998779296875,285.92333984375,288.0645446777344,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329825000503214e-09,0.0009954525157809,-0.0130239622667431,0.0,0.0,0.0,-0.0074566029943525,60.0,0.1746010035276413,-0.0,-6.756243919880944e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.343835699837656e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.839517588261516e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.267430191859603e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.839511039899662e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0004667434259317,287.4700622558594,294.1499938964844,287.54998779296875,285.9284973144531,288.0599975585937,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349574117019529e-09,0.0009955944260582,-0.0130674298852682,0.0,0.0,0.0,-0.0074648279696702,60.0,0.1745833307504654,-0.0,-6.75817020123759e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.346168371848762e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.841973951552065e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,7.26924481568858e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.84196740319021e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,0.0004668599576689,287.4677124023437,294.1499938964844,287.54998779296875,285.938232421875,288.0510559082031,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958480950444,5.3786064491134775e-09,0.0009958427399396,-0.0131434882059693,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1745423078536987,-0.0,-6.761541726518773e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.346168371848762e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.841973951552065e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,7.26924481568858e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.84196740319021e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,0.0004668599576689,287.4677124023437,294.1499938964844,287.54998779296875,285.938232421875,288.0510559082031,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958480950444,5.3786064491134775e-09,0.0009958427399396,-0.0131434882059693,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1745423078536987,-0.0,-6.761541726518773e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.348076855530962e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.8439835710451e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.270729111041874e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.843977022683248e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004669553018175,287.46539306640625,294.1499938964844,287.54998779296875,285.9472045898437,288.042236328125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023492346289e-09,0.0009960457682609,-0.0132056893780827,0.0,0.0,0.0,-0.0074909911490976,60.0,0.174493670463562,-0.0,-6.764299342876259e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.348076855530962e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.8439835710451e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.270729111041874e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.843977022683248e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004669553018175,287.46539306640625,294.1499938964844,287.54998779296875,285.9472045898437,288.042236328125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023492346289e-09,0.0009960457682609,-0.0132056893780827,0.0,0.0,0.0,-0.0074909911490976,60.0,0.174493670463562,-0.0,-6.764299342876259e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.349498577648774e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.845480235526338e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.271834329003468e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.845474414760248e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004670263151638,287.4631042480469,294.1499938964844,287.54998779296875,285.955322265625,288.0335998535156,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420024429270143e-09,0.0009961968753486,-0.0132519947364926,0.0,0.0,0.0,-0.0074997534975409,60.0,0.1744368523359298,-0.0,-6.766352811382603e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.349498577648774e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.845480235526338e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.271834329003468e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.845474414760248e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004670263151638,287.4631042480469,294.1499938964844,287.54998779296875,285.955322265625,288.0335998535156,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420024429270143e-09,0.0009961968753486,-0.0132519947364926,0.0,0.0,0.0,-0.0074997534975409,60.0,0.1744368523359298,-0.0,-6.766352811382603e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.350442269351332e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.846474131336436e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.272568473126739e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.846467582974584e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004670734342653,287.4608459472656,294.1499938964844,287.54998779296875,285.9625549316406,288.02508544921875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431743499428876e-09,0.0009962971089407,-0.0132826967164874,0.0,0.0,0.0,-0.0075055635534226,60.0,0.174370989203453,-0.0,-6.76771421126432e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.350442269351332e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.846474131336436e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.272568473126739e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.846467582974584e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,0.0004670734342653,287.4608459472656,294.1499938964844,287.54998779296875,285.9625549316406,288.02508544921875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431743499428876e-09,0.0009962971089407,-0.0132826967164874,0.0,0.0,0.0,-0.0075055635534226,60.0,0.174370989203453,-0.0,-6.76771421126432e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.35072239371948e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.846769535215572e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.272786751855165e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.84676298685372e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004670874623116,287.4597473144531,294.1499938964844,287.54998779296875,285.9657897949219,288.0209045410156,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352247147448915e-09,0.0009963269112631,-0.013291816227138,0.0,0.0,0.0,-0.0075072892941534,60.0,0.1743347346782684,-0.0,-6.768118510080967e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.350858454126865e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.84691214398481e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,7.27289225324057e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.846906323218718e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004670942726079,287.4586181640625,294.1499938964844,287.54998779296875,285.96875,288.0167236328125,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436900707422865e-09,0.0009963412303477,-0.0132962064817547,0.0,0.0,0.0,-0.00750812003389,60.0,0.174296036362648,-0.0,-6.768313198790565e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.3506918346975e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.846736793406308e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.272762741195038e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.846730972640216e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0004670859489124,287.4564208984375,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434793060032916e-09,0.0009963231859728,-0.0132906856015324,0.0,0.0,0.0,-0.0075070755556225,60.0,0.174211099743843,-0.0,-6.768068061546728e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.3506918346975e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.846736793406308e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.272762741195038e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.846730972640216e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0004670859489124,287.4564208984375,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963286574929,5.434793060032916e-09,0.0009963231859728,-0.0132906856015324,0.0,0.0,0.0,-0.0075070755556225,60.0,0.174211099743843,-0.0,-6.768068061546728e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.349934407509863e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.845938620856032e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.272173388628289e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.84593280008994e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,0.000467048084829,287.4542541503906,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.425315752205506e-09,0.0009962421609088,-0.0132658565416932,0.0,0.0,0.0,-0.0075023770332336,60.0,0.1741160154342651,-0.0,-6.766967430849037e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.349934407509863e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.845938620856032e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.272173388628289e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.84593280008994e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,0.000467048084829,287.4542541503906,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.425315752205506e-09,0.0009962421609088,-0.0132658565416932,0.0,0.0,0.0,-0.0075023770332336,60.0,0.1741160154342651,-0.0,-6.766967430849037e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.348700405098498e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.8446398624219e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,7.271213689818978e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.844634041655807e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004669865011237,287.4521179199219,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.409915182497116e-09,0.0009961104951798,-0.0132255107164382,0.0,0.0,0.0,-0.0074947425164282,60.0,0.1740100234746933,-0.0,-6.765178284240393e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.348700405098498e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.8446398624219e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,7.271213689818978e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.844634041655807e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0004669865011237,287.4521179199219,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.409915182497116e-09,0.0009961104951798,-0.0132255107164382,0.0,0.0,0.0,-0.0074947425164282,60.0,0.1740100234746933,-0.0,-6.765178284240393e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
