time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355380,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.347174636786804e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.843033330980688e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.270026981132105e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.843026782618836e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,0.0004669102781917,287.4499816894531,294.1499938964844,287.54998779296875,285.9786071777344,287.9847412109375,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390873525357165e-09,0.0009959477465599,-0.0131756253540515,0.0,0.0,0.0,-0.0074853026308119,60.0,0.1738968789577484,-0.0,-6.76296636470397e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.347174636786804e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.843033330980688e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.270026981132105e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.843026782618836e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,0.0004669102781917,287.4499816894531,294.1499938964844,287.54998779296875,285.9786071777344,287.9847412109375,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390873525357165e-09,0.0009959477465599,-0.0131756253540515,0.0,0.0,0.0,-0.0074853026308119,60.0,0.1738968789577484,-0.0,-6.76296636470397e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.346303704660386e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.842115105129778e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.269349589478225e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.842109284363688e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004668667388614,287.4489440917969,294.1499938964844,287.54998779296875,285.9770202636719,287.9808959960937,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1738379448652267,-0.0,-6.761703730262525e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.34536728891544e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.841129212873057e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,7.268620538525283e-05,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.841123392106964e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0004668199690058,287.4479064941406,294.1499938964844,287.54998779296875,285.9748229980469,287.9770812988281,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165282800793,0.0,0.0,0.0,-0.0074741197749972,60.0,0.17377769947052,-0.0,-6.760346593637223e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.34329509618692e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.838947153184564e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.267008913913742e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.838941332418472e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004667164757847,287.44586181640625,294.1499938964844,287.54998779296875,285.96856689453125,287.9695739746094,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342468245572718e-09,0.0009955337736755,-0.0130488136783242,0.0,0.0,0.0,-0.0074613061733543,60.0,0.173653557896614,-0.0,-6.757345261121372e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.34329509618692e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.838947153184564e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.267008913913742e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.838941332418472e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,0.0004667164757847,287.44586181640625,294.1499938964844,287.54998779296875,285.96856689453125,287.9695739746094,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342468245572718e-09,0.0009955337736755,-0.0130488136783242,0.0,0.0,0.0,-0.0074613061733543,60.0,0.173653557896614,-0.0,-6.757345261121372e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.340960968984292e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.83648860710673e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,7.265193562489003e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.83648278634064e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004665998858399,287.4438171386719,294.1499938964844,287.54998779296875,285.9600830078125,287.9621887207031,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1735241860151291,-0.0,-6.753965919870097e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.340960968984292e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.83648860710673e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250244140625,0.0,0.0,7.265193562489003e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.83648278634064e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004665998858399,287.4438171386719,294.1499938964844,287.54998779296875,285.9600830078125,287.9621887207031,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1735241860151291,-0.0,-6.753965919870097e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.33837945922278e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.833770309342071e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.26318612578325e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.83376448857598e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0004664709267672,287.4418029785156,294.1499938964844,287.54998779296875,285.9495544433594,287.9549560546875,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1733900308609008,-0.0,-6.750229886165472e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.33837945922278e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.833770309342071e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.26318612578325e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.83376448857598e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.0004664709267672,287.4418029785156,294.1499938964844,287.54998779296875,285.9495544433594,287.9549560546875,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1733900308609008,-0.0,-6.750229886165472e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.33555857045576e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.830800263443962e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.260991696966812e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.83079444267787e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004663300351239,287.4398498535156,294.1499938964844,287.54998779296875,285.9372253417969,287.9478454589844,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1732512861490249,-0.0,-6.746149239234e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.33555857045576e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.830800263443962e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.260991696966812e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.83079444267787e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004663300351239,287.4398498535156,294.1499938964844,287.54998779296875,285.9372253417969,287.9478454589844,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1732512861490249,-0.0,-6.746149239234e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.334062633570284e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.829225018620492e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.259828271344304e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.8292191978544e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,0.0004662553255911,287.4388732910156,294.1499938964844,287.54998779296875,285.93048095703125,287.9443359375,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273367856514605e-09,0.0009945493657141,-0.0127471890300512,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1731802076101303,-0.0,-6.743985636603611e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.33251139940694e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.827590838540344e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,7.258621917571872e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.827585745370016e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004661778511945,287.4378967285156,294.1499938964844,287.54998779296875,285.92333984375,287.9408569335937,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079962564732796e-09,0.0009943839395418,-0.0126965194940567,0.0,0.0,0.0,-0.0073946425691246,60.0,0.1731081008911132,-0.0,-6.741742453186816e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.3292495876085e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.824156586546452e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.256085518747568e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.82415076578036e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004660149279516,287.4359741210937,294.1499938964844,287.54998779296875,285.9080810546875,287.9339904785156,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1729609668254852,-0.0,-6.737028002135048e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.3292495876085e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.824156586546452e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.256085518747568e-05,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.82415076578036e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004660149279516,287.4359741210937,294.1499938964844,287.54998779296875,285.9080810546875,287.9339904785156,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899817794561,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1729609668254852,-0.0,-6.737028002135048e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.32579059735872e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.820513514569028e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.253394142026082e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.820507693802938e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004658421385101,287.43408203125,294.1499938964844,287.54998779296875,285.8916931152344,287.92724609375,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198843020622e-09,0.000993667403236,-0.0124769834801554,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1728099584579467,-0.0,-6.73202862344624e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.32579059735872e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.820513514569028e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.253394142026082e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.820507693802938e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004658421385101,287.43408203125,294.1499938964844,287.54998779296875,285.8916931152344,287.92724609375,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198843020622e-09,0.000993667403236,-0.0124769834801554,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1728099584579467,-0.0,-6.73202862344624e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.322151890955864e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.81668126769364e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.250564522109926e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.816676174523308e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004656603559851,287.4322204589844,294.1499938964844,287.54998779296875,285.8743896484375,287.9206237792969,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078834242056018e-09,0.0009932795073837,-0.0123581336811184,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1726554781198501,-0.0,-6.726772738829824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.322151890955864e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.81668126769364e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.250564522109926e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.816676174523308e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004656603559851,287.4322204589844,294.1499938964844,287.54998779296875,285.8743896484375,287.9206237792969,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078834242056018e-09,0.0009932795073837,-0.0123581336811184,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1726554781198501,-0.0,-6.726772738829824e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.318354568677024e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.812683128984644e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.247611210914329e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.812677308218554e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.000465470686322,287.43035888671875,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341178357601,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1724979281425476,-0.0,-6.721290901623433e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.318354568677024e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.812683128984644e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.247611210914329e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.812677308218554e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.000465470686322,287.43035888671875,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341178357601,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1724979281425476,-0.0,-6.721290901623433e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.316406067227943e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.810631308937444e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.246095628943294e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.810626215767115e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.000465373363113,287.429443359375,294.1499938964844,287.54998779296875,285.84722900390625,287.91094970703125,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007209313845351e-09,0.0009926670463755,-0.0121704852208495,0.0,0.0,0.0,-0.0072951037436723,60.0,0.1724181324243545,-0.0,-6.718478573475295e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.314425551565364e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.80854529188946e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,7.244555308716372e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.808540198719128e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004652744682971,287.4285583496094,294.1499938964844,287.54998779296875,285.83795166015625,287.90777587890625,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982522394669786e-09,0.0009924558689817,-0.0121058085933327,0.0,0.0,0.0,-0.0072828656993806,60.0,0.1723377704620361,-0.0,-6.715621481134805e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.310388122685254e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.804293949855492e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.24141500541009e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.804288856685162e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.000465072778752,287.4267578125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1721754968166351,-0.0,-6.709797162329778e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.310388122685254e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,9.804293949855492e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.24141500541009e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.804288856685162e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.000465072778752,287.4267578125,294.1499938964844,287.54998779296875,285.8192749023437,287.9015197753906,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1721754968166351,-0.0,-6.709797162329778e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.306280117016286e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.799967665458098e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.238220132421702e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.79996329988353e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0004648675967473,287.42498779296875,294.1499938964844,287.54998779296875,285.8005676269531,287.8953552246094,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397884070873,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1720117330551147,-0.0,-6.703874788627219e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.306280117016286e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.799967665458098e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.238220132421702e-05,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.79996329988353e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0004648675967473,287.42498779296875,294.1499938964844,287.54998779296875,285.8005676269531,287.8953552246094,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984949551248e-09,0.0009915876435115,-0.0118397884070873,0.0,0.0,0.0,-0.0072325291112065,60.0,0.1720117330551147,-0.0,-6.703874788627219e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.3021328211762e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.795600635698064e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.234993972815573e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.795595542527737e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004646604356821,287.4232482910156,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829285860097343e-09,0.0009911456145346,-0.0117043405771255,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1718470901250839,-0.0,-6.697897703134005e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.3021328211762e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.795600635698064e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.234993972815573e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.795595542527737e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0004646604356821,287.4232482910156,294.1499938964844,287.54998779296875,285.7820739746094,287.88934326171875,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829285860097343e-09,0.0009911456145346,-0.0117043405771255,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1718470901250839,-0.0,-6.697897703134005e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.297979704570024e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.791226329980418e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.231763447634876e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.79122196440585e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0004644529544748,287.4215393066406,294.1499938964844,287.54998779296875,285.7640380859375,287.8833923339844,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775121636561835e-09,0.0009907028870657,-0.0115686971694231,0.0,0.0,0.0,-0.0071812327951192,60.0,0.1716821789741516,-0.0,-6.691914933298905e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.297979704570024e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.791226329980418e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,7.231763447634876e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.79122196440585e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0004644529544748,287.4215393066406,294.1499938964844,287.54998779296875,285.7640380859375,287.8833923339844,287.54998779296875,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.7775121636561835e-09,0.0009907028870657,-0.0115686971694231,0.0,0.0,0.0,-0.0071812327951192,60.0,0.1716821789741516,-0.0,-6.691914933298905e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.295912605011836e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.789049363462254e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.230155461002141e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.789044997887686e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004643496940843,287.4206848144531,294.1499938964844,287.54998779296875,285.7552490234375,287.8804626464844,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751742110897794e-09,0.0009904825128614,-0.0115011809393763,0.0,0.0,0.0,-0.0071684578433632,60.0,0.1715998351573944,-0.0,-6.68893775923607e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.293861512560396e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.786889859242363e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,7.228560571093112e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.786884766072036e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0004642472486011,287.4198303222656,294.1499938964844,287.54998779296875,285.7466735839844,287.8775634765625,287.54998779296875,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726176339175936e-09,0.000990263884887,-0.0114341992884874,0.0,0.0,0.0,-0.0071557834744453,60.0,0.1715177148580551,-0.0,-6.68598474362625e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.289829176850616e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.782643610378729e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,7.225424633361399e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.782638517208396e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004640458209905,287.41815185546875,294.1499938964844,287.54998779296875,285.73016357421875,287.8718566894531,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025093451142,0.0,0.0,0.0,-0.0071308654733002,60.0,0.1713546067476272,-0.0,-6.680181741103297e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.289829176850616e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.782643610378729e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,7.225424633361399e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.782638517208396e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004640458209905,287.41815185546875,294.1499938964844,287.54998779296875,285.73016357421875,287.8718566894531,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.6759121019590574e-09,0.0009898340795189,-0.0113025093451142,0.0,0.0,0.0,-0.0071308654733002,60.0,0.1713546067476272,-0.0,-6.680181741103297e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.28591180127114e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.778518142411484e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.222377462312579e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.778513049241155e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004638501268345,287.41650390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627078720176314e-09,0.0009894164977595,-0.0111745661124587,0.0,0.0,0.0,-0.0071066562086343,60.0,0.1711934059858322,-0.0,-6.674545716123248e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.28591180127114e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.778518142411484e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.222377462312579e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.778513049241155e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004638501268345,287.41650390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989421037957,4.627078720176314e-09,0.0009894164977595,-0.0111745661124587,0.0,0.0,0.0,-0.0071066562086343,60.0,0.1711934059858322,-0.0,-6.674545716123248e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
