time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357660,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.2821559519507e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.774562931852417e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.219456165330485e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.774558566277848e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004636625526472,287.4148864746094,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580261503406291e-09,0.0009890161454677,-0.0110519053414464,0.0,0.0,0.0,-0.0070834471844136,60.0,0.1710352003574371,-0.0,-6.669144880788735e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.2821559519507e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.774562931852417e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.219456165330485e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.774558566277848e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004636625526472,287.4148864746094,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580261503406291e-09,0.0009890161454677,-0.0110519053414464,0.0,0.0,0.0,-0.0070834471844136,60.0,0.1710352003574371,-0.0,-6.669144880788735e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.278610377805308e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.770829638000578e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.216698577394709e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.770825272426008e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004634854558389,287.41326904296875,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068409777272e-09,0.0009886381449177,-0.0109361195936799,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1708801686763763,-0.0,-6.664048868287864e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.278610377805308e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.770829638000578e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.216698577394709e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.770825272426008e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004634854558389,287.41326904296875,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536068409777272e-09,0.0009886381449177,-0.0109361195936799,0.0,0.0,0.0,-0.0070615387521684,60.0,0.1708801686763763,-0.0,-6.664048868287864e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.276935452362522e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.7690659458749e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,7.21539618098177e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.76906085270457e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004634017823264,287.4125061035156,294.1499938964844,287.54998779296875,285.6828308105469,287.85260009765625,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515185114684073e-09,0.0009884595638141,-0.0108814053237438,0.0,0.0,0.0,-0.0070511857047677,60.0,0.170804888010025,-0.0,-6.661640838956373e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.275332558900118e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.767377196112648e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.214149081846699e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.76737283053808e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004633216885849,287.4117126464844,294.1499938964844,287.54998779296875,285.6777648925781,287.8499755859375,287.54998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.4951988797947714e-09,0.0009882886661216,-0.010829041711986,0.0,0.0,0.0,-0.0070412778295576,60.0,0.1707308739423751,-0.0,-6.65933725940704e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.27234868868254e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.764235437614845e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.211828778963536e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.764231072040276e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.000463172676973,287.41015625,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005964380618e-09,0.0009879706194624,-0.0107315955683588,0.0,0.0,0.0,-0.0070228395052254,60.0,0.1705866605043411,-0.0,-6.655051265624935e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.27234868868254e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.764235437614845e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,7.211828778963536e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.764231072040276e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,0.000463172676973,287.41015625,294.1499938964844,287.54998779296875,285.669189453125,287.8447570800781,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458005964380618e-09,0.0009879706194624,-0.0107315955683588,0.0,0.0,0.0,-0.0070228395052254,60.0,0.1705866605043411,-0.0,-6.655051265624935e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.269695146940649e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.761441469890995e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.209764589788392e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.761437104316428e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004630401381291,287.4085998535156,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876921540126,4.424923094603628e-09,0.0009876877302303,-0.0106449173763394,0.0,0.0,0.0,-0.0070064389146864,60.0,0.1704482138156891,-0.0,-6.651240624933052e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.269695146940649e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.761441469890995e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.209764589788392e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.761437104316428e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004630401381291,287.4085998535156,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876921540126,4.424923094603628e-09,0.0009876877302303,-0.0106449173763394,0.0,0.0,0.0,-0.0070064389146864,60.0,0.1704482138156891,-0.0,-6.651240624933052e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.26745924516581e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.759086970007048e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.208025635918602e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.75908260443248e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004629284667316,287.4071044921875,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874537354335,4.397042729920031e-09,0.0009874493116512,-0.010571870021522,0.0,0.0,0.0,-0.0069926171563565,60.0,0.1703169494867324,-0.0,-6.648029682310155e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.26745924516581e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.759086970007048e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.208025635918602e-05,297.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.75908260443248e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004629284667316,287.4071044921875,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874537354335,4.397042729920031e-09,0.0009874493116512,-0.010571870021522,0.0,0.0,0.0,-0.0069926171563565,60.0,0.1703169494867324,-0.0,-6.648029682310155e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.265619155485184e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.757148654898629e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.206593727460131e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.75714428932406e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004628365277312,287.4056091308594,294.1499938964844,287.54998779296875,285.657958984375,287.8296203613281,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872573427855,4.3740868704844615e-09,0.0009872530354186,-0.0105117252096533,0.0,0.0,0.0,-0.006981236860156,60.0,0.1701935678720474,-0.0,-6.645386463333125e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.265619155485184e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.757148654898629e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.206593727460131e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.75714428932406e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004628365277312,287.4056091308594,294.1499938964844,287.54998779296875,285.657958984375,287.8296203613281,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872573427855,4.3740868704844615e-09,0.0009872530354186,-0.0105117252096533,0.0,0.0,0.0,-0.006981236860156,60.0,0.1701935678720474,-0.0,-6.645386463333125e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.264872642233968e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.756362123880535e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,7.206013106042519e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.756357758305968e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0004627992166206,287.4048767089844,294.1499938964844,287.54998779296875,285.65850830078125,287.8271484375,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871777147054,4.364773875664696e-09,0.0009871734073385,-0.0104873245581984,0.0,0.0,0.0,-0.0069766202941536,60.0,0.1701351255178451,-0.0,-6.644314254344863e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.264261461794376e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.755718929227442e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,7.205537986010313e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.755714563652872e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004627686867024,287.4041442871094,294.1499938964844,287.54998779296875,285.6598205566406,287.8247375488281,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871125221252,4.3571484198423605e-09,0.000987108098343,-0.0104673448950052,0.0,0.0,0.0,-0.006972839590162,60.0,0.1700790971517563,-0.0,-6.643436023523466e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.263437823392452e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.754851635079832e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204897701740265e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.754847269505262e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.00046272756299,287.4026794433594,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870245121419,4.346865090099072e-09,0.000987020204775,-0.0104404026642441,0.0,0.0,0.0,-0.0069677415303885,60.0,0.1699741929769516,-0.0,-6.642252259325687e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.263437823392452e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.754851635079832e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204897701740265e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.754847269505262e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.00046272756299,287.4026794433594,294.1499938964844,287.54998779296875,285.6648254394531,287.8199462890625,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870245121419,4.346865090099072e-09,0.000987020204775,-0.0104404026642441,0.0,0.0,0.0,-0.0069677415303885,60.0,0.1699741929769516,-0.0,-6.642252259325687e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.2631351435557e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.75453294813633e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,7.204661960713565e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.75452858256176e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.000462712458102,287.4012451171875,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343075676871422e-09,0.0009869877249002,-0.0104304747655987,0.0,0.0,0.0,-0.0069658630527555,60.0,0.1698791086673736,-0.0,-6.641816696628666e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.2631351435557e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.75453294813633e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,7.204661960713565e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.75452858256176e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.000462712458102,287.4012451171875,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343075676871422e-09,0.0009869877249002,-0.0104304747655987,0.0,0.0,0.0,-0.0069658630527555,60.0,0.1698791086673736,-0.0,-6.641816696628666e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.263130050385372e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.754527854966e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.204658322734758e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754523489391433e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004627122252713,287.3998413085937,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429935203675996e-09,0.0009869870264083,-0.010430259630084,0.0,0.0,0.0,-0.0069658225402235,60.0,0.169792354106903,-0.0,-6.641806749030367e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.263130050385372e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.754527854966e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.204658322734758e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754523489391433e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004627122252713,287.3998413085937,294.1499938964844,287.54998779296875,285.6834716796875,287.8106384277344,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429935203675996e-09,0.0009869870264083,-0.010430259630084,0.0,0.0,0.0,-0.0069658225402235,60.0,0.169792354106903,-0.0,-6.641806749030367e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.263133688364178e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.754530765349044e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.204660505522043e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.754527127370238e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004627123707905,287.3984375,294.1499938964844,287.54998779296875,285.69366455078125,287.8060913085937,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009951668364e-09,0.0009869872592389,-0.0104303024709224,0.0,0.0,0.0,-0.0069658304564654,60.0,0.169709026813507,-0.0,-6.641808880658574e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.263133688364178e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.754530765349044e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.204660505522043e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.754527127370238e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004627123707905,287.3984375,294.1499938964844,287.54998779296875,285.69366455078125,287.8060913085937,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009951668364e-09,0.0009869872592389,-0.0104303024709224,0.0,0.0,0.0,-0.0069658304564654,60.0,0.169709026813507,-0.0,-6.641808880658574e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.263133688364178e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.754531492944808e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.204661233117804e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.754527127370238e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004627123998943,287.3977355957031,294.1499938964844,287.54998779296875,285.6987609863281,287.8038635253906,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696677058935165,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.2631351435557e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.754532220540568e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,7.204661960713565e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.75452858256176e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.000462712458102,287.3970642089844,294.1499938964844,287.54998779296875,285.703857421875,287.8016357421875,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696264743804931,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.263136598747224e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.754533675732092e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.204663415905088e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.754530037753284e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004627125454135,287.3957214355469,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695441305637359,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.263136598747224e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.754533675732092e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.204663415905088e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.754530037753284e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004627125454135,287.3957214355469,294.1499938964844,287.54998779296875,285.71405029296875,287.7972717285156,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695441305637359,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.263137326342984e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.754535130923614e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.20466414350085e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.754530765349044e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004627126036211,287.3949584960937,294.1499938964844,287.54998779296875,285.7197570800781,287.7948303222656,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694980710744857,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.263138053938746e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.754535858519375e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,7.204664871096611e-05,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.754531492944808e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.000462712632725,287.3943786621094,294.1499938964844,287.54998779296875,285.7242431640625,287.7929382324219,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694618910551071,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.263140236726032e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754537313710898e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.204665598692372e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.754533675732092e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004627127200365,287.3930358886719,294.1499938964844,287.54998779296875,285.73443603515625,287.7886962890625,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693797409534454,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.263140236726032e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754537313710898e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.204665598692372e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.754533675732092e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.0004627127200365,287.3930358886719,294.1499938964844,287.54998779296875,285.73443603515625,287.7886962890625,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693797409534454,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.263141691917554e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.75453876890242e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.204667053883895e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754535130923614e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004627128073479,287.3917541503906,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692976504564285,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.263141691917554e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.75453876890242e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.204667053883895e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754535130923614e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0004627128073479,287.3917541503906,294.1499938964844,287.54998779296875,285.74462890625,287.7845764160156,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692976504564285,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.263142419513316e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754540224093944e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.204667781479657e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.754535858519375e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,0.0004627128364518,287.39111328125,294.1499938964844,287.54998779296875,285.7497253417969,287.78253173828125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169256642460823,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.263143147109076e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.754540951689704e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.204668509075418e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.754537313710898e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0004627128946594,287.3904724121094,294.1499938964844,287.54998779296875,285.7547912597656,287.7804870605469,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692156493663787,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.2631446023006e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.754542406881228e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.20466923667118e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.75453876890242e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004627129819709,287.38922119140625,294.1499938964844,287.54998779296875,285.7649841308594,287.7764892578125,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169133722782135,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.2631446023006e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.754542406881228e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.20466923667118e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.75453876890242e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004627129819709,287.38922119140625,294.1499938964844,287.54998779296875,285.7649841308594,287.7764892578125,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169133722782135,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.263146057492122e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.754543862072752e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204670691862702e-05,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.754540224093944e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0004627130692824,287.3879699707031,294.1499938964844,287.54998779296875,285.775146484375,287.7725524902344,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690518707036972,-0.0,-6.641808170115837e-08,0.0,283.1600952148437,287.8306579589844,290.3908386230469,290.69061279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.876767701515685e-21,-2.4383838507578426e-21,-2.4383838507578426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
